time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758340,293.0550231933594,297.1499938964844,293.1499938964844,0.2758520245552063,-5146.19091796875,304.1488647460937,0.9990000128746032,0.4543044865131378,0.327040284872055,293.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5065250396728516,0.050000000745058,0.0486779697239398,293.0848083496094,297.1499938964844,293.1499938964844,0.0765182077884674,-1443.2847900390625,304.1425170898437,0.7143680453300476,0.1303574442863464,0.0917638465762138,293.1049499511719,297.1499938964844,293.1499938964844,0.173134833574295,-3745.451171875,304.1443176269531,0.8827715516090393,0.2507641911506653,0.2381022423505783,293.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5065250396728516,0.050000000745058,0.2309073358774185,291.144775390625,291.1499938964844,273.1499938964844,270.6224365234375,285.30419921875,293.88775634765625,291.14385986328125,1.0,0.2435838431119918,0.7306492328643799,0.7306492328643799,1.0,1.0,-1.1238926649093628,0.4654130339622497,0.6584795713424683,0.201026365160942,0.0,0.0,0.2797500491142273,41.26679611206055,49.0,-12.26949977874756,-6599.56494140625,159.4757537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,305.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,18000.0,0.0,0.0,0.1485397666692733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197606548666954,0.1976109445095062,-4.389905825519236e-06,0.0,0.0001507489942014,0.0,0.0,8.143464088439941,0.0,0.0,0.0,0.2864112257957458,4.0,0.0,1.0
758400,293.0550231933594,297.1499938964844,293.1499938964844,0.2758520245552063,-5146.19091796875,304.1488647460937,0.9990000128746032,0.4543044865131378,0.327040284872055,293.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5065250396728516,0.050000000745058,0.0486779697239398,293.0848083496094,297.1499938964844,293.1499938964844,0.0765182077884674,-1443.2847900390625,304.1425170898437,0.7143680453300476,0.1303574442863464,0.0917638465762138,293.1049499511719,297.1499938964844,293.1499938964844,0.173134833574295,-3745.451171875,304.1443176269531,0.8827715516090393,0.2507641911506653,0.2381022423505783,293.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5065250396728516,0.050000000745058,0.2309073358774185,291.144775390625,291.1499938964844,273.1499938964844,270.6224365234375,285.30419921875,293.88775634765625,291.14385986328125,1.0,0.2435838431119918,0.7306492328643799,0.7306492328643799,1.0,1.0,-1.1238926649093628,0.4654130339622497,0.6584795713424683,0.201026365160942,0.0,0.0,0.2797500491142273,41.26679611206055,49.0,-12.26949977874756,-6599.56494140625,159.4757537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,305.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,18000.0,0.0,0.0,0.1485397666692733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197606548666954,0.1976109445095062,-4.389905825519236e-06,0.0,0.0001507489942014,0.0,0.0,8.143464088439941,0.0,0.0,0.0,0.2864112257957458,4.0,0.0,1.0
758460,293.0617370605469,297.1499938964844,293.1499938964844,0.2820512950420379,-5240.876953125,304.138916015625,0.9990000128746032,0.4553565382957458,0.3331070244312286,293.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5033027529716492,0.050000000745058,0.0487247593700885,293.0838317871094,297.1499938964844,293.1499938964844,0.0780548304319381,-1465.264404296875,304.1424560546875,0.7134556770324707,0.1322049498558044,0.0931044369935989,293.1044311523437,297.1499938964844,293.1499938964844,0.1743845343589782,-3767.17333984375,304.1441345214844,0.878812849521637,0.2520122826099396,0.2393393069505691,293.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5033027529716492,0.050000000745058,0.2311292737722396,291.1366882324219,291.1499938964844,273.1499938964844,270.6219482421875,285.3105773925781,293.90093994140625,291.13592529296875,1.0,0.2467171102762222,0.7303123474121094,0.7303123474121094,1.0,1.0,-1.1345903873443604,0.469921737909317,0.664668619632721,0.2038423269987106,0.0,0.0,0.2820754945278168,42.60515213012695,52.0,-11.206077575683594,-6648.271484375,165.13296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,305.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1483584642410278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991707533597946,0.1991751492023468,-4.392515620565973e-06,0.0,0.0001505649852333,0.0,0.0,8.217127799987793,0.0,0.0,0.0,0.2866970002651214,4.0,0.0,1.0
758520,293.0617370605469,297.1499938964844,293.1499938964844,0.2820512950420379,-5240.876953125,304.138916015625,0.9990000128746032,0.4553565382957458,0.3331070244312286,293.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5033027529716492,0.050000000745058,0.0487247593700885,293.0838317871094,297.1499938964844,293.1499938964844,0.0780548304319381,-1465.264404296875,304.1424560546875,0.7134556770324707,0.1322049498558044,0.0931044369935989,293.1044311523437,297.1499938964844,293.1499938964844,0.1743845343589782,-3767.17333984375,304.1441345214844,0.878812849521637,0.2520122826099396,0.2393393069505691,293.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5033027529716492,0.050000000745058,0.2311292737722396,291.1366882324219,291.1499938964844,273.1499938964844,270.6219482421875,285.3105773925781,293.90093994140625,291.13592529296875,1.0,0.2467171102762222,0.7303123474121094,0.7303123474121094,1.0,1.0,-1.1345903873443604,0.469921737909317,0.664668619632721,0.2038423269987106,0.0,0.0,0.2820754945278168,42.60515213012695,52.0,-11.206077575683594,-6648.271484375,165.13296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,305.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1483584642410278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991707533597946,0.1991751492023468,-4.392515620565973e-06,0.0,0.0001505649852333,0.0,0.0,8.217127799987793,0.0,0.0,0.0,0.2866970002651214,4.0,0.0,1.0
758580,293.0730895996094,297.1499938964844,293.1499938964844,0.2898873090744018,-5358.90185546875,304.12957763671875,0.9990000128746032,0.4552974998950958,0.3406755328178406,293.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4994584023952484,0.050000000745058,0.0487843416631221,293.0834655761719,297.1499938964844,293.1499938964844,0.0795190781354904,-1486.2640380859375,304.1425476074219,0.7113676071166992,0.1339563429355621,0.0943891033530235,293.1042785644531,297.1499938964844,293.1499938964844,0.1755819171667099,-3787.90673828125,304.14410400390625,0.8736202716827393,0.2531976401805877,0.240532174706459,293.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4994584023952484,0.050000000745058,0.2314119040966034,291.1298522949219,291.1499938964844,273.1499938964844,270.6214294433594,285.3184814453125,293.9194030761719,291.1292419433594,1.0,0.2504909336566925,0.7299754619598389,0.7299754619598389,1.0,1.0,-1.147058606147766,0.4752503633499145,0.6718083024024963,0.2069742977619171,0.0,0.0,0.2852327525615692,44.29100036621094,55.0,-9.615513801574709,-6706.94970703125,172.08975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634521484375,305.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.333984375,18000.0,0.0,0.0,0.1484291106462478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014274597167968,0.201431855559349,-4.396827080199728e-06,0.0,0.0001506366825196,0.0,0.0,8.32471752166748,0.0,0.0,0.0,0.287120908498764,4.0,0.0,1.0
758640,293.0730895996094,297.1499938964844,293.1499938964844,0.2898873090744018,-5358.90185546875,304.12957763671875,0.9990000128746032,0.4552974998950958,0.3406755328178406,293.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4994584023952484,0.050000000745058,0.0487843416631221,293.0834655761719,297.1499938964844,293.1499938964844,0.0795190781354904,-1486.2640380859375,304.1425476074219,0.7113676071166992,0.1339563429355621,0.0943891033530235,293.1042785644531,297.1499938964844,293.1499938964844,0.1755819171667099,-3787.90673828125,304.14410400390625,0.8736202716827393,0.2531976401805877,0.240532174706459,293.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4994584023952484,0.050000000745058,0.2314119040966034,291.1298522949219,291.1499938964844,273.1499938964844,270.6214294433594,285.3184814453125,293.9194030761719,291.1292419433594,1.0,0.2504909336566925,0.7299754619598389,0.7299754619598389,1.0,1.0,-1.147058606147766,0.4752503633499145,0.6718083024024963,0.2069742977619171,0.0,0.0,0.2852327525615692,44.29100036621094,55.0,-9.615513801574709,-6706.94970703125,172.08975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634521484375,305.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.333984375,18000.0,0.0,0.0,0.1484291106462478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014274597167968,0.201431855559349,-4.396827080199728e-06,0.0,0.0001506366825196,0.0,0.0,8.32471752166748,0.0,0.0,0.0,0.287120908498764,4.0,0.0,1.0
758700,293.0802307128906,297.1499938964844,293.1499938964844,0.2943185269832611,-5425.0439453125,304.125244140625,0.9990000128746032,0.4548692107200622,0.3449170589447021,293.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4973789155483246,0.050000000745058,0.0488183200359344,293.08349609375,297.1499938964844,293.1499938964844,0.0802219063043594,-1496.3607177734375,304.1426086425781,0.7099543213844299,0.1347940862178802,0.095008298754692,293.1043395996094,297.1499938964844,293.1499938964844,0.1761581748723983,-3797.858642578125,304.1441345214844,0.870689332485199,0.2537649571895599,0.2411092668771743,293.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4973789155483246,0.050000000745058,0.2315730899572372,291.1268615722656,291.1499938964844,273.1499938964844,270.62115478515625,285.3229675292969,293.930419921875,291.1263122558594,1.0,0.2525729537010193,0.7298070788383484,0.7298070788383484,1.0,1.0,-1.153819561004639,0.478162407875061,0.6756572127342224,0.2086298465728759,0.0,0.0,0.2870763838291168,45.24715042114258,55.0,-8.765800476074219,-6739.20703125,175.99981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,305.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87890625,18000.0,0.0,0.0,0.1485847681760788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027839422225952,0.2027883380651474,-4.399550107336836e-06,0.0,0.0001507946435594,0.0,0.0,8.389822006225586,0.0,0.0,0.0,0.2873789966106415,4.0,0.0,1.0
758760,293.08819580078125,297.1499938964844,293.1499938964844,0.2990378439426422,-5495.08154296875,304.1211853027344,0.9990000128746032,0.4541895091533661,0.3494089245796203,293.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4952273070812225,0.050000000745058,0.048854760825634,293.0836486816406,297.1499938964844,293.1499938964844,0.0809046179056167,-1506.1776123046875,304.1427001953125,0.7083281874656677,0.1356066018342971,0.0956116616725921,293.1044921875,297.1499938964844,293.1499938964844,0.1767181754112243,-3807.512451171875,304.1441650390625,0.867599606513977,0.2543151974678039,0.2416727244853973,293.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4952273070812225,0.050000000745058,0.231745958328247,291.12420654296875,291.1499938964844,273.1499938964844,270.620849609375,285.32794189453125,293.9425048828125,291.1237487792969,1.0,0.2547619640827179,0.7295889258384705,0.7295889258384705,1.0,1.0,-1.1608628034591677,0.481200635433197,0.6796622276306152,0.2103219181299209,0.0,0.0,0.2890634834766388,46.26968765258789,58.0,-7.859492301940918,-6772.96142578125,180.16793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,305.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.544921875,18000.0,0.0,0.0,0.1488295346498489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042720764875412,0.2042764872312545,-4.402615104481811e-06,0.0,0.0001510430593043,0.0,0.0,8.461560249328613,0.0,0.0,0.0,0.2876642346382141,4.0,0.0,1.0
758820,293.1062316894531,297.1499938964844,293.1499938964844,0.3092174828052521,-5644.8818359375,304.1138610839844,0.9990000128746032,0.4521045088768005,0.3590194284915924,293.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4907629489898681,0.050000000745058,0.0489343218505382,293.0843200683594,297.1499938964844,293.1499938964844,0.0822088122367858,-1524.952392578125,304.1429748535156,0.7045810222625732,0.1371560394763946,0.096770279109478,293.1050109863281,297.1499938964844,293.1499938964844,0.1777868568897247,-3825.88818359375,304.14434814453125,0.8610924482345581,0.2553640604019165,0.242757573723793,293.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4907629489898681,0.050000000745058,0.2321233451366424,291.1199035644531,291.1499938964844,273.1499938964844,270.6202392578125,285.3388366699219,293.9696655273437,291.1195983886719,1.0,0.2594082057476043,0.7291527390480042,0.7291527390480042,1.0,1.0,-1.1756393909454346,0.4876112639904022,0.6880281567573547,0.2138056606054306,0.0,0.0,0.2933759689331054,48.49372863769531,61.0,-6.043118953704834,-6843.9814453125,189.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06854248046875,305.1846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.28515625,18000.0,0.0,0.0,0.1496044099330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075797319412231,0.2075841426849365,-4.409658686199691e-06,0.0,0.0001518294593552,0.0,0.0,8.62209701538086,0.0,0.0,0.0,0.2883052229881286,4.0,0.0,1.0
758880,293.1062316894531,297.1499938964844,293.1499938964844,0.3092174828052521,-5644.8818359375,304.1138610839844,0.9990000128746032,0.4521045088768005,0.3590194284915924,293.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4907629489898681,0.050000000745058,0.0489343218505382,293.0843200683594,297.1499938964844,293.1499938964844,0.0822088122367858,-1524.952392578125,304.1429748535156,0.7045810222625732,0.1371560394763946,0.096770279109478,293.1050109863281,297.1499938964844,293.1499938964844,0.1777868568897247,-3825.88818359375,304.14434814453125,0.8610924482345581,0.2553640604019165,0.242757573723793,293.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4907629489898681,0.050000000745058,0.2321233451366424,291.1199035644531,291.1499938964844,273.1499938964844,270.6202392578125,285.3388366699219,293.9696655273437,291.1195983886719,1.0,0.2594082057476043,0.7291527390480042,0.7291527390480042,1.0,1.0,-1.1756393909454346,0.4876112639904022,0.6880281567573547,0.2138056606054306,0.0,0.0,0.2933759689331054,48.49372863769531,61.0,-6.043118953704834,-6843.9814453125,189.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06854248046875,305.1846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.28515625,18000.0,0.0,0.0,0.1496044099330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075797319412231,0.2075841426849365,-4.409658686199691e-06,0.0,0.0001518294593552,0.0,0.0,8.62209701538086,0.0,0.0,0.0,0.2883052229881286,4.0,0.0,1.0
758940,293.1264953613281,297.1499938964844,293.1499938964844,0.3201982975006103,-5804.72802734375,304.1076354980469,0.9990000128746032,0.4491094946861267,0.3692762553691864,293.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4861276149749756,0.050000000745058,0.0490216165781021,293.0853576660156,297.1499938964844,293.1499938964844,0.0834334194660186,-1542.60302734375,304.1432800292969,0.7003819942474365,0.1386076956987381,0.0978655144572258,293.10577392578125,297.1499938964844,293.1499938964844,0.1787881851196289,-3843.051513671875,304.1445617675781,0.8543611764907837,0.2563459575176239,0.2437862902879715,293.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4861276149749756,0.050000000745058,0.2325374335050583,291.1168212890625,291.1499938964844,273.1499938964844,270.6195373535156,285.35089111328125,294.0004272460937,291.1166076660156,1.0,0.2643319070339203,0.7287165522575378,0.7287165522575378,1.0,1.0,-1.1911017894744873,0.4943658709526062,0.6967359781265259,0.2173722684383392,0.0,0.0,0.2980207800865173,50.924095153808594,49.0,-4.337561130523682,-6918.4951171875,199.1018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,305.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.48828125,18000.0,0.0,0.0,0.1507669538259506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211240753531456,0.2112451642751693,-4.417729996930575e-06,0.0,0.000153009299538,0.0,0.0,8.80138111114502,0.0,0.0,0.0,0.2890243232250213,4.0,0.0,1.0
759000,293.1264953613281,297.1499938964844,293.1499938964844,0.3201982975006103,-5804.72802734375,304.1076354980469,0.9990000128746032,0.4491094946861267,0.3692762553691864,293.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4861276149749756,0.050000000745058,0.0490216165781021,293.0853576660156,297.1499938964844,293.1499938964844,0.0834334194660186,-1542.60302734375,304.1432800292969,0.7003819942474365,0.1386076956987381,0.0978655144572258,293.10577392578125,297.1499938964844,293.1499938964844,0.1787881851196289,-3843.051513671875,304.1445617675781,0.8543611764907837,0.2563459575176239,0.2437862902879715,293.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4861276149749756,0.050000000745058,0.2325374335050583,291.1168212890625,291.1499938964844,273.1499938964844,270.6195373535156,285.35089111328125,294.0004272460937,291.1166076660156,1.0,0.2643319070339203,0.7287165522575378,0.7287165522575378,1.0,1.0,-1.1911017894744873,0.4943658709526062,0.6967359781265259,0.2173722684383392,0.0,0.0,0.2980207800865173,50.924095153808594,49.0,-4.337561130523682,-6918.4951171875,199.1018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,305.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.48828125,18000.0,0.0,0.0,0.1507669538259506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211240753531456,0.2112451642751693,-4.417729996930575e-06,0.0,0.000153009299538,0.0,0.0,8.80138111114502,0.0,0.0,0.0,0.2890243232250213,4.0,0.0,1.0
759060,293.1376342773437,297.1499938964844,293.1499938964844,0.3191501200199127,-5783.01953125,304.1241149902344,0.9990000128746032,0.4473952353000641,0.3676949441432953,293.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4868378341197967,0.050000000745058,0.0490079522132873,293.08624267578125,297.1499938964844,293.1499938964844,0.0844525024294853,-1557.14990234375,304.1438293457031,0.7039576768875122,0.1400650888681411,0.0988602265715599,293.10650634765625,297.1499938964844,293.1499938964844,0.179474264383316,-3854.45458984375,304.145263671875,0.8565851449966431,0.2573185265064239,0.244684636592865,293.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4868378341197967,0.050000000745058,0.232472613453865,291.1255798339844,291.1499938964844,273.1499938964844,270.61883544921875,285.3696594238281,294.0240478515625,291.1280212402344,1.0,0.2634210288524627,0.7282000780105591,0.7282000780105591,1.0,1.0,-1.1913914680480957,0.4941448271274566,0.6972466111183167,0.218106523156166,0.0,0.0,0.30103600025177,50.601173400878906,37.0,16.34577178955078,-6952.8154296875,198.54074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253234863281,305.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.712890625,18000.0,0.0,0.0,0.1522552818059921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144518345594406,0.2144562602043151,-4.426222858455731e-06,0.0,0.0001545197592349,0.0,0.0,8.96232795715332,0.0,0.0,0.0,0.2896720767021179,4.0,0.0,1.0
759120,293.1376342773437,297.1499938964844,293.1499938964844,0.3191501200199127,-5783.01953125,304.1241149902344,0.9990000128746032,0.4473952353000641,0.3676949441432953,293.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4868378341197967,0.050000000745058,0.0490079522132873,293.08624267578125,297.1499938964844,293.1499938964844,0.0844525024294853,-1557.14990234375,304.1438293457031,0.7039576768875122,0.1400650888681411,0.0988602265715599,293.10650634765625,297.1499938964844,293.1499938964844,0.179474264383316,-3854.45458984375,304.145263671875,0.8565851449966431,0.2573185265064239,0.244684636592865,293.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4868378341197967,0.050000000745058,0.232472613453865,291.1255798339844,291.1499938964844,273.1499938964844,270.61883544921875,285.3696594238281,294.0240478515625,291.1280212402344,1.0,0.2634210288524627,0.7282000780105591,0.7282000780105591,1.0,1.0,-1.1913914680480957,0.4941448271274566,0.6972466111183167,0.218106523156166,0.0,0.0,0.30103600025177,50.601173400878906,37.0,16.34577178955078,-6952.8154296875,198.54074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253234863281,305.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.712890625,18000.0,0.0,0.0,0.1522552818059921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144518345594406,0.2144562602043151,-4.426222858455731e-06,0.0,0.0001545197592349,0.0,0.0,8.96232795715332,0.0,0.0,0.0,0.2896720767021179,4.0,0.0,1.0
759180,293.12603759765625,297.1499938964844,293.1499938964844,0.3066691756248474,-5592.56884765625,304.1537475585937,0.9990000128746032,0.4500144720077514,0.3554823100566864,293.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4923871755599975,0.050000000745058,0.0489046834409236,293.0860900878906,297.1499938964844,293.1499938964844,0.0853830873966217,-1570.2677001953125,304.1443176269531,0.7147074937820435,0.1417051255702972,0.0998890176415443,293.1067810058594,297.1499938964844,293.1499938964844,0.1798684000968933,-3860.532958984375,304.14617919921875,0.8672109842300415,0.2583658099174499,0.2455440759658813,293.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4923871755599975,0.050000000745058,0.2319827526807785,291.1513977050781,291.1499938964844,273.1499938964844,270.6180725097656,285.3852844238281,294.0245666503906,291.154052734375,1.0,0.2580533027648926,0.7276836037635803,0.7276836037635803,1.0,1.0,-1.1782920360565186,0.4878102838993072,0.6904817819595337,0.2162567973136901,0.0,0.0,0.2991460859775543,47.83184814453125,40.0,31.2579345703125,-6902.63134765625,188.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,305.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.1537420004606247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138993591070175,0.2139037996530532,-4.428778993315063e-06,0.0,0.0001560285891173,0.0,0.0,8.942357063293457,0.0,0.0,0.0,0.2896284759044647,4.0,0.0,1.0
759240,293.12603759765625,297.1499938964844,293.1499938964844,0.3066691756248474,-5592.56884765625,304.1537475585937,0.9990000128746032,0.4500144720077514,0.3554823100566864,293.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4923871755599975,0.050000000745058,0.0489046834409236,293.0860900878906,297.1499938964844,293.1499938964844,0.0853830873966217,-1570.2677001953125,304.1443176269531,0.7147074937820435,0.1417051255702972,0.0998890176415443,293.1067810058594,297.1499938964844,293.1499938964844,0.1798684000968933,-3860.532958984375,304.14617919921875,0.8672109842300415,0.2583658099174499,0.2455440759658813,293.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4923871755599975,0.050000000745058,0.2319827526807785,291.1513977050781,291.1499938964844,273.1499938964844,270.6180725097656,285.3852844238281,294.0245666503906,291.154052734375,1.0,0.2580533027648926,0.7276836037635803,0.7276836037635803,1.0,1.0,-1.1782920360565186,0.4878102838993072,0.6904817819595337,0.2162567973136901,0.0,0.0,0.2991460859775543,47.83184814453125,40.0,31.2579345703125,-6902.63134765625,188.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,305.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.1537420004606247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138993591070175,0.2139037996530532,-4.428778993315063e-06,0.0,0.0001560285891173,0.0,0.0,8.942357063293457,0.0,0.0,0.0,0.2896284759044647,4.0,0.0,1.0
759300,293.11444091796875,297.1499938964844,293.1499938964844,0.3015108108520508,-5515.11572265625,304.1623229980469,0.9990000128746032,0.4525989890098572,0.3506543040275574,293.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4946386516094208,0.050000000745058,0.0488648302853107,293.0845642089844,297.1499938964844,293.1499938964844,0.0859740898013114,-1578.6949462890625,304.144287109375,0.7193043828010559,0.1428122669458389,0.1005161926150322,293.1066589355469,297.1499938964844,293.1499938964844,0.1801265925168991,-3864.698974609375,304.1463928222656,0.8717707395553589,0.2589327394962311,0.2460260391235351,293.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4946386516094208,0.050000000745058,0.2317937165498733,291.16339111328125,291.1499938964844,273.1499938964844,270.61767578125,285.3878173828125,294.0176696777344,291.1651611328125,1.0,0.2563644051551819,0.7274253368377686,0.7274253368377686,1.0,1.0,-1.173548698425293,0.4854995608329773,0.6880490779876709,0.2155909687280655,0.0,0.0,0.2970300018787384,46.767234802246094,40.0,28.759973526000977,-6867.24658203125,185.10122680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722229003906,305.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.865234375,18000.0,0.0,0.0,0.1543470919132232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124766558408737,0.2124810963869094,-4.427037310961168e-06,0.0,0.0001566426799399,0.0,0.0,8.87484359741211,0.0,0.0,0.0,0.2893743515014648,4.0,0.0,1.0
759360,293.1037902832031,297.1499938964844,293.1499938964844,0.2979468405246734,-5462.111328125,304.16650390625,0.9990000128746032,0.4551413357257843,0.3472764492034912,293.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4962423145771026,0.050000000745058,0.0488372668623924,293.0811462402344,297.1499938964844,293.1499938964844,0.086920641362667,-1592.4178466796875,304.1435852050781,0.72353196144104,0.1443152576684951,0.1014252230525016,293.1064147949219,297.1499938964844,293.1499938964844,0.180540457367897,-3871.738037109375,304.14630126953125,0.8752491474151611,0.2595333456993103,0.2465479522943496,293.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4962423145771026,0.050000000745058,0.2316629588603973,291.1679382324219,291.1499938964844,273.1499938964844,270.6172790527344,285.3878479003906,294.010498046875,291.16802978515625,1.0,0.2551680207252502,0.7272937893867493,0.7272937893867493,1.0,1.0,-1.1710205078125,0.4842248558998108,0.6867956519126892,0.2153663337230682,0.0,0.0,0.2953385412693023,46.04286575317383,43.0,17.065481185913086,-6836.861328125,182.8654327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793334960937,305.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.1548261791467666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210894376039505,0.2108987867832183,-4.423890004545683e-06,0.0,0.0001571288885315,0.0,0.0,8.79760456085205,0.0,0.0,0.0,0.2890779674053192,4.0,0.0,1.0
759420,293.0867919921875,297.1499938964844,293.1499938964844,0.2938851416110992,-5403.02294921875,304.1675720214844,0.9990000128746032,0.4597695171833038,0.3434139192104339,293.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4981096386909485,0.050000000745058,0.0488060601055622,293.0742492675781,297.1499938964844,293.1499938964844,0.0892619118094444,-1626.530029296875,304.141845703125,0.730783224105835,0.1474571675062179,0.10358677059412,293.1054077148437,297.1499938964844,293.1499938964844,0.1816466897726059,-3890.836181640625,304.14569091796875,0.8799878358840942,0.2608400583267212,0.2477163076400756,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4981096386909485,0.050000000745058,0.2315149307250976,291.1650695800781,291.1499938964844,273.1499938964844,270.6164245605469,285.3857727050781,293.9989929199219,291.1645812988281,1.0,0.2541077733039856,0.7270307540893555,0.7270307540893555,1.0,1.0,-1.1701641082763672,0.4836194217205047,0.6865447163581848,0.2156493514776229,0.0,0.0,0.2934610247611999,45.25320053100586,46.0,0.5200741291046143,-6812.984375,181.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,305.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3671875,18000.0,0.0,0.0,0.1554377526044845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090162932872772,0.2090207189321518,-4.4184166654304136e-06,0.0,0.0001577495568199,0.0,0.0,8.702903747558594,0.0,0.0,0.0,0.2886885106563568,4.0,0.0,1.0
759480,293.0867919921875,297.1499938964844,293.1499938964844,0.2938851416110992,-5403.02294921875,304.1675720214844,0.9990000128746032,0.4597695171833038,0.3434139192104339,293.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4981096386909485,0.050000000745058,0.0488060601055622,293.0742492675781,297.1499938964844,293.1499938964844,0.0892619118094444,-1626.530029296875,304.141845703125,0.730783224105835,0.1474571675062179,0.10358677059412,293.1054077148437,297.1499938964844,293.1499938964844,0.1816466897726059,-3890.836181640625,304.14569091796875,0.8799878358840942,0.2608400583267212,0.2477163076400756,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4981096386909485,0.050000000745058,0.2315149307250976,291.1650695800781,291.1499938964844,273.1499938964844,270.6164245605469,285.3857727050781,293.9989929199219,291.1645812988281,1.0,0.2541077733039856,0.7270307540893555,0.7270307540893555,1.0,1.0,-1.1701641082763672,0.4836194217205047,0.6865447163581848,0.2156493514776229,0.0,0.0,0.2934610247611999,45.25320053100586,46.0,0.5200741291046143,-6812.984375,181.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,305.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3671875,18000.0,0.0,0.0,0.1554377526044845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090162932872772,0.2090207189321518,-4.4184166654304136e-06,0.0,0.0001577495568199,0.0,0.0,8.702903747558594,0.0,0.0,0.0,0.2886885106563568,4.0,0.0,1.0
759540,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1625671386719,0.9990000128746032,0.0,0.3429495096206665,293.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.4983367025852203,0.0,0.0488023087382316,293.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1408386230469,0.7355103492736816,0.0,0.1056310832500457,293.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.881959080696106,0.0,0.2490117996931076,293.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.4983367025852203,0.0,0.2314971387386322,291.15850830078125,294.1499938964844,273.1499938964844,270.6155700683594,285.3836975097656,293.9939880371094,291.1576843261719,0.0,0.0,0.7267677187919617,0.7267677187919617,1.0,1.0,-1.1735881567001345,0.4849990010261535,0.6885892152786255,0.2166544944047927,0.0,0.0,0.0,45.21258544921875,60.0,-7.677865982055664,-6818.14306640625,182.0099639892578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081516236066818,0.2081560343503952,-4.415380772115896e-06,0.0,0.0,0.0,0.0,8.658445358276367,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1625671386719,0.9990000128746032,0.0,0.3429495096206665,293.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.4983367025852203,0.0,0.0488023087382316,293.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1408386230469,0.7355103492736816,0.0,0.1056310832500457,293.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.881959080696106,0.0,0.2490117996931076,293.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.4983367025852203,0.0,0.2314971387386322,291.15850830078125,294.1499938964844,273.1499938964844,270.6155700683594,285.3836975097656,293.9939880371094,291.1576843261719,0.0,0.0,0.7267677187919617,0.7267677187919617,1.0,1.0,-1.1735881567001345,0.4849990010261535,0.6885892152786255,0.2166544944047927,0.0,0.0,0.0,45.21258544921875,60.0,-7.677865982055664,-6818.14306640625,182.0099639892578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081516236066818,0.2081560343503952,-4.415380772115896e-06,0.0,0.0,0.0,0.0,8.658445358276367,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,0.0016202742699533,293.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.000276898877928,292.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3618469238281,0.0,0.0,0.0004598923842422,292.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0010106839472427,293.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0013134890468791,291.2154846191406,294.1499938964844,273.15399169921875,270.6177978515625,282.9490966796875,288.1991271972656,291.1713256835937,0.0,0.0,0.4360606372356415,0.4360606372356415,1.0,1.0,-0.0041894274763762,0.0072483168914914,-0.0030588891822844,-0.0277741067111492,0.0,0.0,0.0,-0.0255439635366201,60.0,-136.6092987060547,-0.0,-2.151771695935168e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.894024284716365e-18,3.897861161987691e-18,-3.837142631513961e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,0.0016202742699533,293.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.000276898877928,292.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3618469238281,0.0,0.0,0.0004598923842422,292.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0010106839472427,293.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0013134890468791,291.2154846191406,294.1499938964844,273.15399169921875,270.6177978515625,282.9490966796875,288.1991271972656,291.1713256835937,0.0,0.0,0.4360606372356415,0.4360606372356415,1.0,1.0,-0.0041894274763762,0.0072483168914914,-0.0030588891822844,-0.0277741067111492,0.0,0.0,0.0,-0.0255439635366201,60.0,-136.6092987060547,-0.0,-2.151771695935168e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.894024284716365e-18,3.897861161987691e-18,-3.837142631513961e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294311523437,0.0,0.0,0.0001440969790564,292.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0001104662078432,292.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.31268310546875,0.0,0.0,8.896549843484536e-05,292.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,0.0001316561683779,293.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0005240041064098,291.215576171875,294.1499938964844,273.1588439941406,270.62115478515625,282.7471008300781,284.3660583496094,291.1683959960937,0.0,0.0,0.2907070815563202,0.2907070815563202,1.0,1.0,-0.0011991220526397,0.0028862403705716,-0.0016871183179318,-0.0322660282254219,0.0,0.0,0.0,-0.0113408584147691,60.0,-71.34246063232422,-0.0,-9.803287781551265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.762104731065355e-20,-2.1077697765606272e-20,3.456650454952722e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,0.0001015272864606,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0001056875553331,292.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2912902832031,0.0,0.0,7.827986701158807e-05,292.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0001063173040165,292.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0005013362388126,291.2156066894531,294.1499938964844,273.16552734375,270.6259460449219,282.653076171875,281.4252014160156,291.166748046875,0.0,0.0,0.1453535407781601,0.1453535407781601,1.0,1.0,-0.00107182119973,0.0008451081230305,0.0002267130912514,-0.0343553274869918,0.0,0.0,0.0,-0.0113852759823203,60.0,-34.639400482177734,-0.0,-7.832920090322659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.081672617707287e-21,-7.662611030398413e-21,2.5809384126911264e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,291.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70819091796875,0.0,0.0,0.0001002713688649,292.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0001055599132087,292.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.27081298828125,0.0,0.0,7.797206490067765e-05,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,0.0001055762331816,292.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0005007307627238,291.21563720703125,294.1499938964844,273.1739807128906,270.632080078125,282.5628967285156,279.2532043457031,291.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680634295567,4.334690473228876e-08,0.001068020123057,-0.0352641157805919,0.0,0.0,0.0,-0.0116676818579435,60.0,-20.93573951721192,-0.0,-7.779718913525357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9422632000269075e-21,-7.54617081889737e-21,2.6039076188704614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,291.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982727050781,0.0,0.0,0.0001002611024887,292.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001055778629961,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25048828125,0.0,0.0,7.798018486937508e-05,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,0.0001055794127751,292.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0005008159205317,291.2156677246094,294.1499938964844,273.1841125488281,270.6395263671875,282.4737243652344,277.6522216796875,291.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683233849704,1.3853320268708558e-08,0.0010683095315471,-0.0353303961455822,0.0,0.0,0.0,-0.0116804698482155,60.0,-15.960073471069336,-0.0,-7.781532218587017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9385089794245245e-21,7.54275789107702e-21,-2.6042485077557128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.0001003009383566,292.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.000105620449176,292.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.210205078125,0.0,0.0,7.801152241881937e-05,292.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04547119140625,0.0,0.0,0.0001056216642609,292.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0005010179593227,291.2156982421875,294.1499938964844,273.2091064453125,270.6581726074219,282.2982482910156,275.6087951660156,291.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.49781894683838,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.0001003009383566,292.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.000105620449176,292.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.210205078125,0.0,0.0,7.801152241881937e-05,292.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04547119140625,0.0,0.0,0.0001056216642609,292.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0005010179593227,291.2156982421875,294.1499938964844,273.2091064453125,270.6581726074219,282.2982482910156,275.6087951660156,291.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.49781894683838,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591796875,0.0,0.0,0.0001003411816782,292.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.000105662846181,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1704406738281,0.0,0.0,7.804282358847558e-05,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02117919921875,0.0,0.0,0.0001056640394381,292.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,0.0005012190085835,291.2157287597656,294.1499938964844,273.2399597167969,270.6813659667969,282.12652587890625,274.5125427246094,291.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.159945487976074,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591796875,0.0,0.0,0.0001003411816782,292.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.000105662846181,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1704406738281,0.0,0.0,7.804282358847558e-05,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02117919921875,0.0,0.0,0.0001056640394381,292.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,0.0005012190085835,291.2157287597656,294.1499938964844,273.2399597167969,270.6813659667969,282.12652587890625,274.5125427246094,291.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.159945487976074,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400146484375,0.0,0.0,0.0001003810903057,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001057048866641,291.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1311950683594,0.0,0.0,7.80738700996153e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,0.0001057060726452,292.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0005014184862375,291.2157287597656,294.1499938964844,273.276123046875,270.70867919921875,281.9586181640625,273.9344482421875,291.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.096214294433594,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
