time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760320,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400146484375,0.0,0.0,0.0001003810903057,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001057048866641,291.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1311950683594,0.0,0.0,7.80738700996153e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,0.0001057060726452,292.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0005014184862375,291.2157287597656,294.1499938964844,273.276123046875,270.70867919921875,281.9586181640625,273.9344482421875,291.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.096214294433594,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210632324219,0.0,0.0,0.0001004205914796,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0001057464978657,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0924072265625,0.0,0.0,7.810459646862e-05,292.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,0.0001057476692949,292.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0005016158684156,291.2157287597656,294.1499938964844,273.3170166015625,270.7396545410156,281.7945556640625,273.6396484375,291.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.064482688903809,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210632324219,0.0,0.0,0.0001004205914796,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0001057464978657,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0924072265625,0.0,0.0,7.810459646862e-05,292.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,0.0001057476692949,292.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0005016158684156,291.2157287597656,294.1499938964844,273.3170166015625,270.7396545410156,281.7945556640625,273.6396484375,291.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.064482688903809,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116943359375,0.0,0.0,0.0001004401638056,292.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0001057671179296,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0732116699219,0.0,0.0,7.811981777194887e-05,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,0.0001057682748069,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.000501713657286,291.2156982421875,294.1499938964844,273.33905029296875,270.7563781738281,281.7139892578125,273.556396484375,291.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.04939079284668,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,0.0001004595978884,292.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001057875924743,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0541381835937,0.0,0.0,7.813493721187115e-05,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,0.0001057887420756,292.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.000501810805872,291.2156982421875,294.1499938964844,273.362060546875,270.7738647460937,281.6343688964844,273.5013427734375,291.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.03371524810791,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838623046875,0.0,0.0,0.0001004980294965,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001058280759025,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0163269042969,0.0,0.0,7.816483412170783e-05,291.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0001058292109519,292.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.0005020028329454,291.21563720703125,294.1499938964844,273.41070556640625,270.81085205078125,281.4780578613281,273.4486694335937,291.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-13.000181198120115,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838623046875,0.0,0.0,0.0001004980294965,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001058280759025,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0163269042969,0.0,0.0,7.816483412170783e-05,291.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0001058292109519,292.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.0005020028329454,291.21563720703125,294.1499938964844,273.41070556640625,270.81085205078125,281.4780578613281,273.4486694335937,291.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-13.000181198120115,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727233886719,0.0,0.0,0.0001005210942821,292.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0001058523776009,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9935607910156,0.0,0.0,7.81827766331844e-05,291.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.0,0.0001058535053743,292.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.000502118084114,291.215576171875,294.1499938964844,273.4418029785156,270.83453369140625,281.3847961425781,273.4418029785156,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710937203839,1.4177444107588144e-08,0.0010710795177146,-0.0361783280968666,0.0,0.0,0.0,-0.0118411751464009,60.0,-12.978378295898438,-0.0,-7.821942205055167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0001005357989924,292.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0001058678608387,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97900390625,0.0,0.0,7.81942144385539e-05,291.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9041442871094,0.0,0.0,0.0001058689886122,292.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0005021915421821,291.2155456542969,294.1499938964844,273.4623413085937,270.8501892089844,281.3255615234375,273.4441223144531,291.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.96384048461914,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54754638671875,0.0,0.0,0.0001005728190648,292.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001059068672475,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.942138671875,0.0,0.0,7.822301267879084e-05,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.881591796875,0.0,0.0,0.000105907973193,292.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0005023765843361,291.2154541015625,294.1499938964844,273.5164489746094,270.8913879394531,281.17694091796875,273.4664306640625,291.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.925094604492188,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54754638671875,0.0,0.0,0.0001005728190648,292.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001059068672475,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.942138671875,0.0,0.0,7.822301267879084e-05,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.881591796875,0.0,0.0,0.000105907973193,292.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0005023765843361,291.2154541015625,294.1499938964844,273.5164489746094,270.8913879394531,281.17694091796875,273.4664306640625,291.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.925094604492188,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297241210937,0.0,0.0,0.000100609009678,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0001059449932654,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9057312011719,0.0,0.0,7.825116335880011e-05,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593139648437,0.0,0.0,0.000105946084659,292.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0005025574355386,291.21533203125,294.1499938964844,273.5723876953125,270.9340209960937,281.0321350097656,273.50421142578125,291.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.88437557220459,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297241210937,0.0,0.0,0.000100609009678,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0001059449932654,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9057312011719,0.0,0.0,7.825116335880011e-05,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593139648437,0.0,0.0,0.000105946084659,292.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0005025574355386,291.21533203125,294.1499938964844,273.5723876953125,270.9340209960937,281.0321350097656,273.50421142578125,291.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.88437557220459,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208740234375,0.0,0.0,0.0001006267702905,292.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001059636997524,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8876953125,0.0,0.0,7.826497312635183e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,0.0001059647838701,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0005026461440138,291.2152709960937,294.1499938964844,273.6009216308594,270.95574951171875,280.96112060546875,273.5267639160156,291.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.863411903381348,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121154785156,0.0,0.0,0.0001006442835205,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001059821515809,291.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8697509765625,0.0,0.0,7.82786009949632e-05,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373107910156,0.0,0.0,0.0001059832284227,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0005027336883358,291.2151794433594,294.1499938964844,273.6296691894531,270.9776916503906,280.8910827636719,273.551025390625,291.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.842123031616213,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0001006785532808,292.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001060182548826,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8342590332031,0.0,0.0,7.830526010366157e-05,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,0.0001060193171724,292.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0005029049352742,291.2149963378906,294.1499938964844,273.68768310546875,271.0218811035156,280.7537536621094,273.6030578613281,291.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.798785209655762,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0001006785532808,292.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001060182548826,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8342590332031,0.0,0.0,7.830526010366157e-05,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,0.0001060193171724,292.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0005029049352742,291.2149963378906,294.1499938964844,273.68768310546875,271.0218811035156,280.7537536621094,273.6030578613281,291.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.798785209655762,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48419189453125,0.0,0.0,0.0001006988823064,292.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0001060396680259,291.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8128662109375,0.0,0.0,7.832107075955719e-05,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.0001060407230397,292.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0005030065076425,291.2148742675781,294.1499938964844,273.7230834960937,271.0488586425781,280.6719970703125,273.6363220214844,291.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072984538041,1.439855523699407e-08,0.0010729702189564,-0.0367566049098968,0.0,0.0,0.0,-0.0119507890194654,60.0,-12.77206039428711,-0.0,-7.84958302801897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,0.0001007117316476,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.000106053208583,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991943359375,0.0,0.0,7.833107520127669e-05,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940673828125,0.0,0.0,0.0001060542635968,292.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0005030707689002,291.2148132324219,294.1499938964844,273.7458190917969,271.0661926269531,280.6201171875,273.6581115722656,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.754786491394045,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0001007437385851,292.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0001060869253706,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7645568847656,0.0,0.0,7.835596625227481e-05,291.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728271484375,0.0,0.0,0.0001060879658325,292.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0005032307235524,291.2145690917969,294.1499938964844,273.8035888671875,271.1101989746094,280.49005126953125,273.71466064453125,291.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.71055793762207,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0001007437385851,292.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0001060869253706,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7645568847656,0.0,0.0,7.835596625227481e-05,291.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728271484375,0.0,0.0,0.0001060879658325,292.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0005032307235524,291.2145690917969,294.1499938964844,273.8035888671875,271.1101989746094,280.49005126953125,273.71466064453125,291.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.71055793762207,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44366455078125,0.0,0.0,0.000100774486782,292.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0001061193179339,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7303466796875,0.0,0.0,7.837988960091025e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518615722656,0.0,0.0,0.0001061203438439,292.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0005033843335695,291.2142944335937,294.1499938964844,273.8603820800781,271.1534729003906,280.363525390625,273.77166748046875,291.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.666529655456545,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44366455078125,0.0,0.0,0.000100774486782,292.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0001061193179339,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7303466796875,0.0,0.0,7.837988960091025e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518615722656,0.0,0.0,0.0001061203438439,292.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0005033843335695,291.2142944335937,294.1499938964844,273.8603820800781,271.1534729003906,280.363525390625,273.77166748046875,291.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.666529655456545,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,0.0001007893588393,292.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001061349903466,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.71337890625,0.0,0.0,7.83914583735168e-05,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.741455078125,0.0,0.0,0.0001061360089806,292.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0005034586647525,291.2141418457031,294.1499938964844,273.8882141113281,271.1746826171875,280.3015441894531,273.8000793457031,291.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.644722938537598,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4270324707031,0.0,0.0,0.0001008038889267,292.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0001061502916854,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6965637207031,0.0,0.0,7.840275793569162e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0001061513030435,292.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0005035313079133,291.2139892578125,294.1499938964844,273.91558837890625,271.1955261230469,280.24041748046875,273.82830810546875,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.623126029968262,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0001008318577078,292.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001061797665897,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631774902344,0.0,0.0,7.842452032491565e-05,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71063232421875,0.0,0.0,0.0001061807633959,292.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0005036710645072,291.2136535644531,294.1499938964844,273.9687194824219,271.2359619140625,280.12066650390625,273.88385009765625,291.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327603071928,60.0,-12.580772399902344,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0001008318577078,292.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001061797665897,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631774902344,0.0,0.0,7.842452032491565e-05,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71063232421875,0.0,0.0,0.0001061807633959,292.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0005036710645072,291.2136535644531,294.1499938964844,273.9687194824219,271.2359619140625,280.12066650390625,273.88385009765625,291.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327603071928,60.0,-12.580772399902344,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943786621094,0.0,0.0,0.0001008583203656,292.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0001062076407833,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6302185058594,0.0,0.0,7.844510400900617e-05,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903991699219,0.0,0.0,0.0001062086303136,292.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0005038033123128,291.2132873535156,294.1499938964844,274.0191345214844,271.2743835449219,280.0041198730469,273.9376525878906,291.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.539889335632324,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943786621094,0.0,0.0,0.0001008583203656,292.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0001062076407833,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6302185058594,0.0,0.0,7.844510400900617e-05,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903991699219,0.0,0.0,0.0001062086303136,292.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0005038033123128,291.2132873535156,294.1499938964844,274.0191345214844,271.2743835449219,280.0041198730469,273.9376525878906,291.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.539889335632324,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783264160156,0.0,0.0,0.0001008831968647,292.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0001062338487827,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5976257324219,0.0,0.0,7.846445078030229e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703796386719,0.0,0.0,0.000106234816485,292.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0005039276438765,291.212890625,294.1499938964844,274.0663146972656,271.310302734375,279.8907165527344,273.98907470703125,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.500898361206056,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783264160156,0.0,0.0,0.0001008831968647,292.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0001062338487827,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5976257324219,0.0,0.0,7.846445078030229e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703796386719,0.0,0.0,0.000106234816485,292.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0005039276438765,291.212890625,294.1499938964844,274.0663146972656,271.310302734375,279.8907165527344,273.98907470703125,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.500898361206056,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624267578125,0.0,0.0,0.0001009063926176,292.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0001062582887243,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5654602050781,0.0,0.0,7.848249515518546e-05,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506042480469,0.0,0.0,0.0001062592491507,292.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.000504043593537,291.2124328613281,294.1499938964844,274.1096496582031,271.34332275390625,279.7803039550781,274.0375671386719,291.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.464221000671388,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624267578125,0.0,0.0,0.0001009063926176,292.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0001062582887243,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5654602050781,0.0,0.0,7.848249515518546e-05,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506042480469,0.0,0.0,0.0001062592491507,292.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.000504043593537,291.2124328613281,294.1499938964844,274.1096496582031,271.34332275390625,279.7803039550781,274.0375671386719,291.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.464221000671388,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35455322265625,0.0,0.0,0.0001009173429338,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001062698283931,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5495300292969,0.0,0.0,7.849101530155167e-05,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0001062707742676,292.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0005040983087383,291.2121887207031,294.1499938964844,274.12969970703125,271.3586120605469,279.7261962890625,274.0605163574219,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.446881294250488,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34674072265625,0.0,0.0,0.0001009278421406,292.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0001062808878486,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.53369140625,0.0,0.0,7.849917892599478e-05,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63104248046875,0.0,0.0,0.0001062818337231,292.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0005041507538408,291.2119445800781,294.1499938964844,274.1485595703125,271.3729858398437,279.6727600097656,274.08251953125,291.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.43027687072754,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311767578125,0.0,0.0,0.0001009474581223,292.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001063015588442,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5022888183594,0.0,0.0,7.851444388506934e-05,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116943359375,0.0,0.0,0.0001063024974428,292.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0005042488337494,291.21142578125,294.1499938964844,274.1825256347656,271.39892578125,279.56793212890625,274.1233215332031,291.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.399483680725098,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311767578125,0.0,0.0,0.0001009474581223,292.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001063015588442,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5022888183594,0.0,0.0,7.851444388506934e-05,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116943359375,0.0,0.0,0.0001063024974428,292.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0005042488337494,291.21142578125,294.1499938964844,274.1825256347656,271.39892578125,279.56793212890625,274.1233215332031,291.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.399483680725098,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,0.0001009651750791,292.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001063202289515,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,7.85282245487906e-05,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59259033203125,0.0,0.0,0.0001063211529981,292.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0005043374258093,291.2108764648437,294.1499938964844,274.2109680175781,271.4206848144531,279.4656677246094,274.15948486328125,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.37226104736328,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,0.0001009651750791,292.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001063202289515,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,7.85282245487906e-05,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59259033203125,0.0,0.0,0.0001063211529981,292.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0005043374258093,291.2108764648437,294.1499938964844,274.2109680175781,271.4206848144531,279.4656677246094,274.15948486328125,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.37226104736328,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
