time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762660,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006286621094,0.0,0.0,0.0001009809129755,292.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0001063368108589,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,7.854046998545527e-05,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736999511719,0.0,0.0,0.0001063377203536,292.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0005044160643592,291.21026611328125,294.1499938964844,274.2332763671875,271.43780517578125,279.3658142089844,274.1903686523437,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.349017143249512,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006286621094,0.0,0.0,0.0001009809129755,292.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0001063368108589,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,7.854046998545527e-05,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736999511719,0.0,0.0,0.0001063377203536,292.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0005044160643592,291.21026611328125,294.1499938964844,274.2332763671875,271.43780517578125,279.3658142089844,274.1903686523437,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.349017143249512,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0001009945990517,292.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0001063512390828,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,7.855111471144482e-05,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0001063521340256,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0005044844583608,291.2096252441406,294.1499938964844,274.2489013671875,271.44989013671875,279.2682189941406,274.21539306640625,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.33018684387207,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0001009945990517,292.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0001063512390828,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,7.855111471144482e-05,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0001063521340256,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0005044844583608,291.2096252441406,294.1499938964844,274.2489013671875,271.44989013671875,279.2682189941406,274.21539306640625,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.33018684387207,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27813720703125,0.0,0.0,0.0001010006453725,292.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0001063576128217,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3953552246094,0.0,0.0,7.85558222560212e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457458496094,0.0,0.0,0.0001063585077645,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0005045147263444,291.2092590332031,294.1499938964844,274.2540283203125,271.45391845703125,279.22021484375,274.2254943847656,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.322577476501465,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707214355469,0.0,0.0,0.0001010061605484,292.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0001063634263118,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,7.856010779505596e-05,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365295410156,0.0,0.0,0.0001063643067027,292.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.0005045422585681,291.2089233398437,294.1499938964844,274.2572937011719,271.45654296875,279.1726989746094,274.2339782714844,290.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.316201210021973,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559814453125,0.0,0.0,0.0001010155247058,292.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001063732997863,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3508605957031,0.0,0.0,7.856739830458537e-05,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51824951171875,0.0,0.0,0.0001063741729012,292.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0005045891157351,291.20819091796875,294.1499938964844,274.2578430175781,271.457275390625,279.0790710449219,274.2456359863281,290.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377855971455574,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.307415962219238,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559814453125,0.0,0.0,0.0001010155247058,292.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001063732997863,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3508605957031,0.0,0.0,7.856739830458537e-05,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51824951171875,0.0,0.0,0.0001063741729012,292.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0005045891157351,291.20819091796875,294.1499938964844,274.2578430175781,271.457275390625,279.0790710449219,274.2456359863281,290.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377855971455574,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.307415962219238,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414245605469,0.0,0.0,0.0001010225169011,292.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0001063806776073,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216552734375,0.0,0.0,7.857284072088078e-05,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0001063815434463,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.000504624156747,291.2073974609375,294.1499938964844,274.25,271.45166015625,278.9871520996094,274.249755859375,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800688674654342e-08,0.0010764086619019,-0.0378082208335399,0.0,0.0,0.0,-0.0121501432731747,60.0,-12.30428981781006,-0.0,-7.89997756101002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414245605469,0.0,0.0,0.0001010225169011,292.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0001063806776073,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216552734375,0.0,0.0,7.857284072088078e-05,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0001063815434463,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.000504624156747,291.2073974609375,294.1499938964844,274.25,271.45166015625,278.9871520996094,274.249755859375,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800688674654342e-08,0.0010764086619019,-0.0378082208335399,0.0,0.0,0.0,-0.0121501432731747,60.0,-12.30428981781006,-0.0,-7.89997756101002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,0.0001010143460007,292.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001063720847014,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,7.85664888098836e-05,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.0001063729287125,292.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0005045833531767,291.2065734863281,294.1499938964844,274.2375793457031,271.4430236816406,278.8967590332031,274.2466125488281,290.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.305431365966797,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,0.0001010143460007,292.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001063720847014,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,7.85664888098836e-05,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.0001063729287125,292.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0005045833531767,291.2065734863281,294.1499938964844,274.2375793457031,271.4430236816406,278.8967590332031,274.2466125488281,290.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.305431365966797,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,0.0001009788174997,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001063346790033,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,7.853885472286493e-05,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.464599609375,0.0,0.0,0.0001063355157384,292.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0005044059362262,291.2056884765625,294.1499938964844,274.2248229980469,271.4349365234375,278.807861328125,274.2388916015625,290.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746100340801153e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230818331241,60.0,-12.305441856384276,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,0.0001009788174997,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001063346790033,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,7.853885472286493e-05,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.464599609375,0.0,0.0,0.0001063355157384,292.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0005044059362262,291.2056884765625,294.1499938964844,274.2248229980469,271.4349365234375,278.807861328125,274.2388916015625,290.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746100340801153e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230818331241,60.0,-12.305441856384276,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056884765625,0.0,0.0,0.0001009515181067,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001063059389707,291.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,7.851762347854674e-05,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4558410644531,0.0,0.0,0.0001063067757058,292.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0005042696138843,291.2052307128906,294.1499938964844,274.2182922363281,271.4310607910156,278.7640075683594,274.2340393066406,290.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.304442405700684,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986389160156,0.0,0.0,0.0001009182378766,292.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0001062709052348,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,7.849174289731309e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471435546875,0.0,0.0,0.000106271727418,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0005041034310124,291.2047424316406,294.1499938964844,274.2117004394531,271.4273376464844,278.7204895019531,274.22869873046875,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.302757263183594,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,0.0001008349281619,292.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001061831862898,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,7.842695049475878e-05,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0001061840011971,292.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0005036873044446,291.2037658691406,294.1499938964844,274.1982421875,271.42022705078125,278.6345520019531,274.217041015625,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566689188200144e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.29743194580078,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,0.0001008349281619,292.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001061831862898,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,7.842695049475878e-05,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0001061840011971,292.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0005036873044446,291.2037658691406,294.1499938964844,274.1982421875,271.42022705078125,278.6345520019531,274.217041015625,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566689188200144e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.29743194580078,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708679199219,0.0,0.0,0.0001007313403533,292.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0001060741124092,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,7.834638381609693e-05,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,0.0001060749127645,292.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0005031698965467,291.2027587890625,294.1499938964844,274.1844177246094,271.4136047363281,278.55010986328125,274.2045288085937,290.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437550710511005e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.289721488952637,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708679199219,0.0,0.0,0.0001007313403533,292.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0001060741124092,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,7.834638381609693e-05,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,0.0001060749127645,292.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0005031698965467,291.2027587890625,294.1499938964844,274.1844177246094,271.4136047363281,278.55010986328125,274.2045288085937,290.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437550710511005e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.289721488952637,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571960449219,0.0,0.0,0.0001006099992082,292.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001059463465935,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,7.825201464584097e-05,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,0.0001059471396729,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0005025638383813,291.2016906738281,294.1499938964844,274.1702575683594,271.4073791503906,278.4670715332031,274.19140625,290.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286296590171332e-08,0.0010720108402892,-0.036463014781475,0.0,0.0,0.0,-0.011895140632987,60.0,-12.279916763305664,-0.0,-7.835543414103088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571960449219,0.0,0.0,0.0001006099992082,292.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001059463465935,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,7.825201464584097e-05,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,0.0001059471396729,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0005025638383813,291.2016906738281,294.1499938964844,274.1702575683594,271.4073791503906,278.4670715332031,274.19140625,290.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286296590171332e-08,0.0010720108402892,-0.036463014781475,0.0,0.0,0.0,-0.011895140632987,60.0,-12.279916763305664,-0.0,-7.835543414103088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437072753906,0.0,0.0,0.0001004735750029,292.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001058026973623,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,7.814590935595334e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37921142578125,0.0,0.0,0.0001058034831658,292.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0005018824595026,291.2005615234375,294.1499938964844,274.1557922363281,271.4015808105469,278.38543701171875,274.1778259277344,290.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705710155889,1.4116252167184484e-08,0.0010705569293349,-0.036018282175064,0.0,0.0,0.0,-0.0118108419701457,60.0,-12.26832675933838,-0.0,-7.814301028474804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437072753906,0.0,0.0,0.0001004735750029,292.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001058026973623,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,7.814590935595334e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37921142578125,0.0,0.0,0.0001058034831658,292.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0005018824595026,291.2005615234375,294.1499938964844,274.1557922363281,271.4015808105469,278.38543701171875,274.1778259277344,290.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705710155889,1.4116252167184484e-08,0.0010705569293349,-0.036018282175064,0.0,0.0,0.0,-0.0118108419701457,60.0,-12.26832675933838,-0.0,-7.814301028474804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,0.0001004005534923,292.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0001057258050423,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136474609375,0.0,0.0,7.808911323081702e-05,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709411621094,0.0,0.0,0.0001057265835697,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0005015177302993,291.1999816894531,294.1499938964844,274.1484375,271.3988342285156,278.3451538085937,274.1708984375,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.261957168579102,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303405761719,0.0,0.0,0.0001003247962216,292.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001056460387189,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,7.803019252605736e-05,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627014160156,0.0,0.0,0.0001056468099704,292.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0005011393222957,291.19940185546875,294.1499938964844,274.1409912109375,271.39617919921875,278.3052062988281,274.16387939453125,290.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.255266189575195,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171264648437,0.0,0.0,0.0001001665295916,292.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001054793901857,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,7.790709787514061e-05,291.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,0.0001054801468853,292.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0005003488040529,291.1981811523437,294.1499938964844,274.1258850097656,271.39111328125,278.226318359375,274.1496276855469,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733548520633576e-08,0.001067284727469,-0.0350172854959964,0.0,0.0,0.0,-0.0116211213171482,60.0,-12.2410888671875,-0.0,-7.766598741909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171264648437,0.0,0.0,0.0001001665295916,292.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001054793901857,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,7.790709787514061e-05,291.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,0.0001054801468853,292.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0005003488040529,291.1981811523437,294.1499938964844,274.1258850097656,271.39111328125,278.226318359375,274.1496276855469,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733548520633576e-08,0.001067284727469,-0.0350172854959964,0.0,0.0,0.0,-0.0116211213171482,60.0,-12.2410888671875,-0.0,-7.766598741909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,0.000100001496321,292.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001053056112141,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04864501953125,0.0,0.0,7.77787427068688e-05,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302917480469,0.0,0.0,0.0001053063606377,292.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.000499524467159,291.1968994140625,294.1499938964844,274.1105041503906,271.3863830566406,278.14874267578125,274.1351013183594,290.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655395453795,1.3527859721307324e-08,0.0010655259247869,-0.0344792455434799,0.0,0.0,0.0,-0.0115191526710987,60.0,-12.226102828979492,-0.0,-7.741020624507655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,0.000100001496321,292.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001053056112141,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04864501953125,0.0,0.0,7.77787427068688e-05,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302917480469,0.0,0.0,0.0001053063606377,292.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.000499524467159,291.1968994140625,294.1499938964844,274.1105041503906,271.3863830566406,278.14874267578125,274.1351013183594,290.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655395453795,1.3527859721307324e-08,0.0010655259247869,-0.0344792455434799,0.0,0.0,0.0,-0.0115191526710987,60.0,-12.226102828979492,-0.0,-7.741020624507655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,9.98324903775938e-05,292.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001051276558428,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,7.764729525661096e-05,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143920898437,0.0,0.0,0.0001051283907145,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004986803396604,291.1955871582031,294.1499938964844,274.09478759765625,271.3819885253906,278.0724792480469,274.1202697753906,290.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.331722021546966e-08,0.0010637248633429,-0.0339282266795635,0.0,0.0,0.0,-0.011414729990065,60.0,-12.21064567565918,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,9.98324903775938e-05,292.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001051276558428,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,7.764729525661096e-05,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143920898437,0.0,0.0,0.0001051283907145,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004986803396604,291.1955871582031,294.1499938964844,274.09478759765625,271.3819885253906,278.0724792480469,274.1202697753906,290.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.331722021546966e-08,0.0010637248633429,-0.0339282266795635,0.0,0.0,0.0,-0.011414729990065,60.0,-12.21064567565918,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,9.966232755687088e-05,292.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001049484708346,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,7.751495286356658e-05,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,0.0001049491984304,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0004978303913958,291.1942138671875,294.1499938964844,274.07879638671875,271.3778686523437,277.9974975585937,274.10516357421875,290.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.195067405700684,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,9.966232755687088e-05,292.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001049484708346,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,7.751495286356658e-05,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,0.0001049491984304,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0004978303913958,291.1942138671875,294.1499938964844,274.07879638671875,271.3778686523437,277.9974975585937,274.10516357421875,290.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.195067405700684,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719909667969,0.0,0.0,9.957760630641133e-05,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001048592603183,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,7.744905451545492e-05,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,0.0001048599806381,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004974071634933,291.1935119628906,294.1499938964844,274.0707092285156,271.3758850097656,277.96044921875,274.0975341796875,290.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.187328338623049,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,9.949353261617944e-05,292.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.000104770733742,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97332763671875,0.0,0.0,7.738367276033387e-05,291.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830810546875,0.0,0.0,0.0001047714467858,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004969872534275,291.1928100585937,294.1499938964844,274.0625305175781,271.3739929199219,277.9237365722656,274.0898132324219,290.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.17967414855957,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531616210937,0.0,0.0,9.932847751770169e-05,292.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001045969402184,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,7.725529576418921e-05,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677001953125,0.0,0.0,0.0001045976387104,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0004961628583259,291.1913146972656,294.1499938964844,274.0459899902344,271.370361328125,277.8511657714844,274.0741882324219,290.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.164767265319824,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531616210937,0.0,0.0,9.932847751770169e-05,292.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001045969402184,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,7.725529576418921e-05,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677001953125,0.0,0.0,0.0001045976387104,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0004961628583259,291.1913146972656,294.1499938964844,274.0459899902344,271.370361328125,277.8511657714844,274.0741882324219,290.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.164767265319824,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,9.91693013929762e-05,292.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001044293239829,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,7.713149534538388e-05,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,0.0001044300224748,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0004953677416779,291.1898193359375,294.1499938964844,274.0291748046875,271.366943359375,277.7797546386719,274.0583190917969,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.150616645812988,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
