time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765000,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,9.91693013929762e-05,292.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001044293239829,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,7.713149534538388e-05,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,0.0001044300224748,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0004953677416779,291.1898193359375,294.1499938964844,274.0291748046875,271.366943359375,277.7797546386719,274.0583190917969,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.150616645812988,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,9.901784505927937e-05,292.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001042698495439,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,7.701369759161025e-05,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,0.0001042705334839,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0004946112749166,291.188232421875,294.1499938964844,274.0120849609375,271.3637084960937,277.7095031738281,274.0422058105469,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.13746452331543,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,9.901784505927937e-05,292.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001042698495439,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,7.701369759161025e-05,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,0.0001042705334839,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0004946112749166,291.188232421875,294.1499938964844,274.0120849609375,271.3637084960937,277.7095031738281,274.0422058105469,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.13746452331543,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.016357421875,0.0,0.0,9.88756655715406e-05,292.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.000104120132164,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772277832031,0.0,0.0,7.690311758778989e-05,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,0.0001041208088281,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0004939010832458,291.1866149902344,294.1499938964844,273.9947814941406,271.3606262207031,277.64031982421875,274.0258178710937,290.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.12551498413086,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.016357421875,0.0,0.0,9.88756655715406e-05,292.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.000104120132164,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772277832031,0.0,0.0,7.690311758778989e-05,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,0.0001041208088281,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0004939010832458,291.1866149902344,294.1499938964844,273.9947814941406,271.3606262207031,277.64031982421875,274.0258178710937,290.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.12551498413086,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,9.880845755105838e-05,292.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0001040493662003,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655700683594,0.0,0.0,7.68508471082896e-05,291.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151794433594,0.0,0.0,0.0001040500355884,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004935653996653,291.185791015625,294.1499938964844,273.98602294921875,271.3591613769531,277.60614013671875,274.0175170898437,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.204093713624843e-08,0.0010528118582442,-0.03058891184628,0.0,0.0,0.0,-0.0107820238918066,60.0,-12.120055198669434,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,9.874401439446956e-05,292.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001039815106196,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539428710937,0.0,0.0,7.68007303122431e-05,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20782470703125,0.0,0.0,0.0001039821800077,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0004932435113005,291.1849365234375,294.1499938964844,273.9772033691406,271.3576965332031,277.5722351074219,274.0091552734375,290.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960621826290208e-08,0.0010521251242607,-0.0303787384182214,0.0,0.0,0.0,-0.0107422079890966,60.0,-12.114956855773926,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,9.862388105830178e-05,292.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0001038550108205,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,7.670729246456176e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001038556656567,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004926434485241,291.1832275390625,294.1499938964844,273.9593811035156,271.3548889160156,277.5051574707031,273.9922790527344,290.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810882050156124e-08,0.001050844672136,-0.0299868788570165,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.105879783630373,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,9.862388105830178e-05,292.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0001038550108205,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,7.670729246456176e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001038556656567,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004926434485241,291.1832275390625,294.1499938964844,273.9593811035156,271.3548889160156,277.5051574707031,273.9922790527344,290.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810882050156124e-08,0.001050844672136,-0.0299868788570165,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.105879783630373,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,9.851598588284104e-05,292.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001037414040183,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,7.662337884539738e-05,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,0.0001037420515785,292.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004921045619994,291.1814270019531,294.1499938964844,273.9413452148437,271.3521423339844,277.4390869140625,273.9751281738281,290.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.098400115966797,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,9.851598588284104e-05,292.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001037414040183,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,7.662337884539738e-05,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,0.0001037420515785,292.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004921045619994,291.1814270019531,294.1499938964844,273.9413452148437,271.3521423339844,277.4390869140625,273.9751281738281,290.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.098400115966797,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689025878906,0.0,0.0,9.842089639278127e-05,292.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001036412795656,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856750488281,0.0,0.0,7.654941873624921e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16455078125,0.0,0.0,0.0001036419198499,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.000491629645694,291.1796264648437,294.1499938964844,273.923095703125,271.3494873046875,277.3739318847656,273.957763671875,290.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.09261703491211,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689025878906,0.0,0.0,9.842089639278127e-05,292.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001036412795656,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856750488281,0.0,0.0,7.654941873624921e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16455078125,0.0,0.0,0.0001036419198499,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.000491629645694,291.1796264648437,294.1499938964844,273.923095703125,271.3494873046875,277.3739318847656,273.957763671875,290.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.09261703491211,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,9.83390273177065e-05,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001035550740198,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7634582519531,0.0,0.0,7.648573955520988e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,0.0001035556997521,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0004912206786684,291.177734375,294.1499938964844,273.9046325683594,271.34686279296875,277.3097229003906,273.94012451171875,290.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.088584899902344,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,9.83390273177065e-05,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001035550740198,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7634582519531,0.0,0.0,7.648573955520988e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,0.0001035556997521,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0004912206786684,291.177734375,294.1499938964844,273.9046325683594,271.34686279296875,277.3097229003906,273.94012451171875,290.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.088584899902344,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515380859375,0.0,0.0,9.830315684666856e-05,292.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001035173117998,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,7.645785080967471e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14337158203125,0.0,0.0,0.0001035179302562,292.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004910415736958,291.1767578125,294.1499938964844,273.89532470703125,271.3455505371094,277.2779541015625,273.9311828613281,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411105838021742e-08,0.0010474262526258,-0.0289406199008226,0.0,0.0,0.0,-0.0104697896167635,60.0,-12.087268829345703,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94580078125,0.0,0.0,9.827084431890398e-05,292.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.000103483282146,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.741455078125,0.0,0.0,7.64327123761177e-05,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363830566406,0.0,0.0,0.0001034839006024,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004908801638521,291.1758117675781,294.1499938964844,273.8859558105469,271.34423828125,277.2464599609375,273.9222106933594,290.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.1370818064904142e-08,0.0010470816632732,-0.0288351774215698,0.0,0.0,0.0,-0.0104498164728283,60.0,-12.086410522460938,-0.0,-7.47532240552573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,9.82163692242466e-05,292.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001034259257721,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197265625,0.0,0.0,7.639034447493032e-05,291.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224975585937,0.0,0.0,0.0001034265369526,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.000490608101245,291.1737976074219,294.1499938964844,273.8670654296875,271.34161376953125,277.1840515136719,273.904052734375,290.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.085996627807615,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,9.82163692242466e-05,292.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001034259257721,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197265625,0.0,0.0,7.639034447493032e-05,291.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224975585937,0.0,0.0,0.0001034265369526,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.000490608101245,291.1737976074219,294.1499938964844,273.8670654296875,271.34161376953125,277.1840515136719,273.904052734375,290.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.085996627807615,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230651855469,0.0,0.0,9.81763587333262e-05,292.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001033838052535,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,7.635923248017207e-05,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,0.000103384401882,292.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.000490408274345,291.1717834472656,294.1499938964844,273.8479919433594,271.3389587402344,277.1224670410156,273.8856811523437,290.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300297388776e-08,0.0010460742050781,-0.02852682210505,0.0,0.0,0.0,-0.0103914104402065,60.0,-12.08741855621338,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230651855469,0.0,0.0,9.81763587333262e-05,292.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001033838052535,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,7.635923248017207e-05,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,0.000103384401882,292.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.000490408274345,291.1717834472656,294.1499938964844,273.8479919433594,271.3389587402344,277.1224670410156,273.8856811523437,290.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300297388776e-08,0.0010460742050781,-0.02852682210505,0.0,0.0,0.0,-0.0103914104402065,60.0,-12.08741855621338,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118347167969,0.0,0.0,9.81512785074301e-05,292.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001033574008033,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,7.633972563780844e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950927734375,0.0,0.0,0.0001033579974318,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004902830114588,291.169677734375,294.1499938964844,273.8287353515625,271.3362731933594,277.0616760253906,273.8670349121094,290.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708895448046e-08,0.0010458065662533,-0.0284449178725481,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.090805053710938,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118347167969,0.0,0.0,9.81512785074301e-05,292.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001033574008033,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,7.633972563780844e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950927734375,0.0,0.0,0.0001033579974318,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004902830114588,291.169677734375,294.1499938964844,273.8287353515625,271.3362731933594,277.0616760253906,273.8670349121094,290.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708895448046e-08,0.0010458065662533,-0.0284449178725481,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.090805053710938,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,9.814186341827737e-05,292.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.000103347490949,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65582275390625,0.0,0.0,7.633240602444857e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815734863281,0.0,0.0,0.0001033480803016,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004902360378764,291.16754150390625,294.1499938964844,273.8092956542969,271.33349609375,277.00164794921875,273.84814453125,290.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.120993431413808e-08,0.0010457058669999,-0.0284140985459089,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.096203804016112,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,9.814186341827737e-05,292.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.000103347490949,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65582275390625,0.0,0.0,7.633240602444857e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815734863281,0.0,0.0,0.0001033480803016,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004902360378764,291.16754150390625,294.1499938964844,273.8092956542969,271.33349609375,277.00164794921875,273.84814453125,290.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.120993431413808e-08,0.0010457058669999,-0.0284140985459089,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.096203804016112,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951416015625,0.0,0.0,9.814335498958826e-05,292.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001033490698318,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453552246094,0.0,0.0,7.633357017766684e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748291015625,0.0,0.0,0.0001033496519085,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.000490243488457,291.1664428710937,294.1499938964844,273.7995300292969,271.3320617675781,276.9719543457031,273.8385925292969,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457327589392,1.1211776396180541e-08,0.0010457215830683,-0.0284189209342002,0.0,0.0,0.0,-0.0103709725663065,60.0,-12.099714279174805,-0.0,-7.455916062326652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896179199219,0.0,0.0,9.814909572014584e-05,292.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0001033551234286,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63494873046875,0.0,0.0,7.633803761564195e-05,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0681457519531,0.0,0.0,0.0001033557055052,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0004902721848338,291.16534423828125,294.1499938964844,273.7897033691406,271.33062744140625,276.9424133300781,273.8290100097656,290.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457937605679,1.1218910245247573e-08,0.001045782584697,-0.0284375920891761,0.0,0.0,0.0,-0.0103745087981224,60.0,-12.10374927520752,-0.0,-7.456785766635221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,9.817418322199956e-05,292.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001033815497066,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142578125,0.0,0.0,7.635755173396319e-05,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,0.0001033821245073,292.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004903975641354,291.1630859375,294.1499938964844,273.7699279785156,271.3276062011719,276.8838806152344,273.80963134765625,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250127052164773e-08,0.0010460494086146,-0.0285192970186471,0.0,0.0,0.0,-0.0103899836540222,60.0,-12.11347484588623,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,9.817418322199956e-05,292.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001033815497066,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142578125,0.0,0.0,7.635755173396319e-05,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,0.0001033821245073,292.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004903975641354,291.1630859375,294.1499938964844,273.7699279785156,271.3276062011719,276.8838806152344,273.80963134765625,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250127052164773e-08,0.0010460494086146,-0.0285192970186471,0.0,0.0,0.0,-0.0103899836540222,60.0,-12.11347484588623,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677062988281,0.0,0.0,9.821869753068312e-05,292.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001034284359775,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,7.639217074029148e-05,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416259765625,0.0,0.0,0.0001034289962262,292.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004906199756078,291.1607666015625,294.1499938964844,273.75,271.324462890625,276.8260192871094,273.7900085449219,290.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465345112606,1.1305547609197221e-08,0.0010465232189744,-0.0286643486469984,0.0,0.0,0.0,-0.0104174576699733,60.0,-12.125638961791992,-0.0,-7.467355089829655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677062988281,0.0,0.0,9.821869753068312e-05,292.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001034284359775,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,7.639217074029148e-05,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416259765625,0.0,0.0,0.0001034289962262,292.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004906199756078,291.1607666015625,294.1499938964844,273.75,271.324462890625,276.8260192871094,273.7900085449219,290.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465345112606,1.1305547609197221e-08,0.0010465232189744,-0.0286643486469984,0.0,0.0,0.0,-0.0104174576699733,60.0,-12.125638961791992,-0.0,-7.467355089829655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,9.828216570895164e-05,292.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001034952729241,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.573486328125,0.0,0.0,7.644153811270371e-05,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,0.0001034958331729,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004909370327368,291.15838623046875,294.1499938964844,273.7300109863281,271.3215026855469,276.76885986328125,273.7701416015625,290.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712177425622,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.140287399291992,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,9.828216570895164e-05,292.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001034952729241,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.573486328125,0.0,0.0,7.644153811270371e-05,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,0.0001034958331729,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004909370327368,291.15838623046875,294.1499938964844,273.7300109863281,271.3215026855469,276.76885986328125,273.7701416015625,290.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712177425622,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.140287399291992,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,9.8362572316546e-05,292.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001035799577948,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533447265625,0.0,0.0,7.650408224435523e-05,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,0.0001035805034916,292.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004913387238048,291.1559753417969,294.1499938964844,273.7099914550781,271.3190002441406,276.7123413085937,273.7500915527344,290.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484731388122782e-08,0.0010480552446097,-0.029133316129446,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.157181739807127,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,9.8362572316546e-05,292.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001035799577948,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533447265625,0.0,0.0,7.650408224435523e-05,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,0.0001035805034916,292.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004913387238048,291.1559753417969,294.1499938964844,273.7099914550781,271.3190002441406,276.7123413085937,273.7500915527344,290.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484731388122782e-08,0.0010480552446097,-0.029133316129446,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.157181739807127,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,9.840909478953108e-05,292.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001036289468174,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433654785156,0.0,0.0,7.654026558157057e-05,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,0.0001036294925143,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004915711469948,291.1547546386719,294.1499938964844,273.70001220703125,271.3179016113281,276.6842956542969,273.739990234375,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485622333362,1.1542677924580858e-08,0.0010485507082194,-0.0292849689722061,0.0,0.0,0.0,-0.010535011999309,60.0,-12.166449546813965,-0.0,-7.496321785538387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353271484375,0.0,0.0,9.845972090261056e-05,292.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001036822650348,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334167480469,0.0,0.0,7.657964306417853e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025329589844,0.0,0.0,0.0001036828034557,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004918240010738,291.15350341796875,294.1499938964844,273.69000244140625,271.3169250488281,276.65643310546875,273.7298889160156,290.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491014691069,1.1605735927844309e-08,0.0010490898275747,-0.0294500011950731,0.0,0.0,0.0,-0.0105662727728486,60.0,-12.17622184753418,-0.0,-7.504034016392326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,9.852597577264532e-05,292.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0001037520341924,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52154541015625,0.0,0.0,7.663117139600217e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,0.0001037525726133,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004921549698337,291.1519775390625,294.1499938964844,273.6780090332031,271.3158569335937,276.6231994628906,273.7177124023437,290.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498071787878,1.1688255696640226e-08,0.0010497954208403,-0.0296659637242555,0.0,0.0,0.0,-0.0106071811169385,60.0,-12.188628196716309,-0.0,-7.514132960295683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246765136719,0.0,0.0,9.857345139607788e-05,292.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001038020345731,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136413574219,0.0,0.0,7.666810415685177e-05,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896850585937,0.0,0.0,0.000103802572994,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.000492392166052,291.1509704589844,294.1499938964844,273.6700134277344,271.3152160644531,276.60113525390625,273.7095947265625,290.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.197287559509276,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
