time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767340,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,9.870374924503268e-05,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001039392445818,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,7.676944369450212e-05,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769287109375,0.0,0.0,0.0001039397757267,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004930430441163,291.1483764648437,294.1499938964844,273.6499938964844,271.3138732910156,276.54644775390625,273.6891784667969,290.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.0302454940974712,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.220451354980469,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,9.870374924503268e-05,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001039392445818,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,7.676944369450212e-05,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769287109375,0.0,0.0,0.0001039397757267,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004930430441163,291.1483764648437,294.1499938964844,273.6499938964844,271.3138732910156,276.54644775390625,273.6891784667969,290.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.0302454940974712,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.220451354980469,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8034973144531,0.0,0.0,9.885059262160212e-05,292.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001040938877849,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745788574219,0.0,0.0,7.688365440117195e-05,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0001040944116539,292.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004937765770591,291.1457214355469,294.1499938964844,273.6300048828125,271.31280517578125,276.4923095703125,273.668701171875,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.24569320678711,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8034973144531,0.0,0.0,9.885059262160212e-05,292.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001040938877849,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745788574219,0.0,0.0,7.688365440117195e-05,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0001040944116539,292.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004937765770591,291.1457214355469,294.1499938964844,273.6300048828125,271.31280517578125,276.4923095703125,273.668701171875,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.24569320678711,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79296875,0.0,0.0,9.901403245748952e-05,292.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001042660005623,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,7.701077265664935e-05,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515991210937,0.0,0.0,0.0001042665171553,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004945929977111,291.1430053710937,294.1499938964844,273.6099853515625,271.3119812011719,276.438720703125,273.64813232421875,290.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.273015022277832,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79296875,0.0,0.0,9.901403245748952e-05,292.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001042660005623,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,7.701077265664935e-05,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515991210937,0.0,0.0,0.0001042665171553,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004945929977111,291.1430053710937,294.1499938964844,273.6099853515625,271.3119812011719,276.438720703125,273.64813232421875,290.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.273015022277832,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,9.910202061291784e-05,292.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001043586598825,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4456787109375,0.0,0.0,7.707921031396836e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453125,0.0,0.0,0.0001043591764755,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004950325819663,291.1416320800781,294.1499938964844,273.6000061035156,271.3116455078125,276.4121398925781,273.6378479003906,290.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559435468167,1.2405847016339068e-08,0.0010559310903772,-0.0315437875688076,0.0,0.0,0.0,-0.0109629202634096,60.0,-12.287483215332031,-0.0,-7.602235996273522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,9.919411240844056e-05,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001044556411216,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361267089844,0.0,0.0,7.715084211668e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,0.0001044561504386,292.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004954925971105,291.1402282714844,294.1499938964844,273.5899963378906,271.3113708496094,276.3856811523437,273.62750244140625,290.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569244623184,1.2520569470098053e-08,0.0010569120058789,-0.0318439677357673,0.0,0.0,0.0,-0.011019792407751,60.0,-12.30245304107666,-0.0,-7.616368691287789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720642089844,0.0,0.0,9.939086885424332e-05,292.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001046628458425,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171142578125,0.0,0.0,7.730387733317912e-05,291.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0001046633478836,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004964754916727,291.1374206542969,294.1499938964844,273.57000732421875,271.3109130859375,276.3331298828125,273.6068420410156,290.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.33393669128418,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720642089844,0.0,0.0,9.939086885424332e-05,292.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001046628458425,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171142578125,0.0,0.0,7.730387733317912e-05,291.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0001046633478836,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004964754916727,291.1374206542969,294.1499938964844,273.57000732421875,271.3109130859375,276.3331298828125,273.6068420410156,290.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.33393669128418,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.960434545064344e-05,292.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001048876511049,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982238769531,0.0,0.0,7.746991468593478e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,0.000104888153146,292.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004975418560206,291.134521484375,294.1499938964844,273.54998779296875,271.3105773925781,276.2811279296875,273.58612060546875,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.367547035217283,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.960434545064344e-05,292.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001048876511049,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982238769531,0.0,0.0,7.746991468593478e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,0.000104888153146,292.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004975418560206,291.134521484375,294.1499938964844,273.54998779296875,271.3105773925781,276.2811279296875,273.58612060546875,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.367547035217283,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,9.983451309381051e-05,292.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001051300350809,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37945556640625,0.0,0.0,7.764893962303177e-05,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017944335937,0.0,0.0,0.000105130529846,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004986916319467,291.1315612792969,294.1499938964844,273.5299987792969,271.3103332519531,276.2295837402344,273.5653686523437,290.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.403267860412598,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,9.983451309381051e-05,292.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001051300350809,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37945556640625,0.0,0.0,7.764893962303177e-05,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017944335937,0.0,0.0,0.000105130529846,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004986916319467,291.1315612792969,294.1499938964844,273.5299987792969,271.3103332519531,276.2295837402344,273.5653686523437,290.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.403267860412598,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74102783203125,0.0,0.0,0.0001000812990241,292.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.000105389910459,291.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,7.784087938489392e-05,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,0.0001053904052241,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004999243537895,291.1285400390625,294.1499938964844,273.510009765625,271.31011962890625,276.1784973144531,273.5445861816406,290.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625844452747062e-08,0.0010663624852895,-0.0347355604171752,0.0,0.0,0.0,-0.0115677211433649,60.0,-12.441096305847168,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74102783203125,0.0,0.0,0.0001000812990241,292.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.000105389910459,291.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,7.784087938489392e-05,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,0.0001053904052241,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004999243537895,291.1285400390625,294.1499938964844,273.510009765625,271.31011962890625,276.1784973144531,273.5445861816406,290.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625844452747062e-08,0.0010663624852895,-0.0347355604171752,0.0,0.0,0.0,-0.0115677211433649,60.0,-12.441096305847168,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0001002108838292,292.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.00010552637832,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,7.794167322572321e-05,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0001055268658092,292.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0005005717393942,291.12701416015625,294.1499938964844,273.5,271.3099975585937,276.15313720703125,273.5341796875,290.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677566751837,1.3787296637701733e-08,0.0010677429381757,-0.0351578779518604,0.0,0.0,0.0,-0.0116477599367499,60.0,-12.460820198059082,-0.0,-7.773289212309464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0001003445140668,292.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001056671026162,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34234619140625,0.0,0.0,7.804561028024182e-05,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,0.0001056675901054,292.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0005012392648495,291.1254577636719,294.1499938964844,273.489990234375,271.30987548828125,276.1278991699219,273.52374267578125,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691804345697,1.395378124158242e-08,0.001069166464731,-0.0355933420360088,0.0,0.0,0.0,-0.0117302928119897,60.0,-12.48104763031006,-0.0,-7.79403208639451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,0.0001006238817353,292.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001059612914104,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.0,7.826289220247418e-05,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,0.0001059617716236,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0005026347353123,291.122314453125,294.1499938964844,273.4700012207031,271.3096008300781,276.0777282714844,273.5029296875,290.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301835271623986e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.523014068603516,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,0.0001006238817353,292.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001059612914104,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.0,7.826289220247418e-05,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,0.0001059617716236,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0005026347353123,291.122314453125,294.1499938964844,273.4700012207031,271.3096008300781,276.0777282714844,273.5029296875,290.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301835271623986e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.523014068603516,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,0.0001009189800242,292.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001062720475601,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,7.849241228541359e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,0.0001062725204974,292.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0005041088443249,291.1191101074219,294.1499938964844,273.45001220703125,271.3092346191406,276.0279846191406,273.4820556640625,290.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.567028999328612,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,0.0001009189800242,292.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001062720475601,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,7.849241228541359e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,0.0001062725204974,292.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0005041088443249,291.1191101074219,294.1499938964844,273.45001220703125,271.3092346191406,276.0279846191406,273.4820556640625,290.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.567028999328612,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000427246094,0.0,0.0,0.0001012291904771,292.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001065987235051,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875061035156,0.0,0.0,7.873369031585753e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0001065991891664,292.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0005056584486737,291.1158447265625,294.1499938964844,273.42999267578125,271.3087158203125,275.9786682128906,273.4612121582031,290.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.61301612854004,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000427246094,0.0,0.0,0.0001012291904771,292.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001065987235051,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875061035156,0.0,0.0,7.873369031585753e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0001065991891664,292.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0005056584486737,291.1158447265625,294.1499938964844,273.42999267578125,271.3087158203125,275.9786682128906,273.4612121582031,290.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.61301612854004,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0001015537127386,292.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001069404679583,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694396972656,0.0,0.0,7.898610056145117e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,0.0001069409336196,292.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0005072795320302,291.1125183105469,294.1499938964844,273.4100036621094,271.3080444335937,275.92974853515625,273.4403381347656,290.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.660886764526367,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0001015537127386,292.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001069404679583,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694396972656,0.0,0.0,7.898610056145117e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,0.0001069409336196,292.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0005072795320302,291.1125183105469,294.1499938964844,273.4100036621094,271.3080444335937,275.92974853515625,273.4403381347656,290.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.660886764526367,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,0.0001017210379359,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0001071166625479,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26043701171875,0.0,0.0,7.911623833933845e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,0.0001071171282092,292.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0005081153358332,291.1108093261719,294.1499938964844,273.3999938964844,271.3076171875,275.90545654296875,273.429931640625,290.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838457383215,1.5668769393073493e-08,0.001083830022253,-0.0400779098272323,0.0,0.0,0.0,-0.0125804804265499,60.0,-12.68551254272461,-0.0,-8.009313745560578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,0.0001018915136228,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.000107296189526,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25146484375,0.0,0.0,7.924883539089933e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.816650390625,0.0,0.0,0.0001072966479114,292.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0005089669139124,291.1091003417969,294.1499938964844,273.3900146484375,271.30712890625,275.8812255859375,273.41949462890625,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.5881171933074256e-08,0.0010856461012735,-0.0406331643462181,0.0,0.0,0.0,-0.0126857766881585,60.0,-12.710554122924805,-0.0,-8.036180076942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,0.0001022412398015,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001076644693966,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336120605469,0.0,0.0,7.952083979034796e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.000107664927782,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0005107139004394,291.10565185546875,294.1499938964844,273.3699951171875,271.30596923828125,275.8330993652344,273.3986511230469,290.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,-0.0129017839208245,60.0,-12.761801719665527,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,0.0001022412398015,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001076644693966,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336120605469,0.0,0.0,7.952083979034796e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.000107664927782,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0005107139004394,291.10565185546875,294.1499938964844,273.3699951171875,271.30596923828125,275.8330993652344,273.3986511230469,290.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,-0.0129017839208245,60.0,-12.761801719665527,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,0.0001026012760121,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.000108043612272,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,7.980086957104504e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.0001080440633813,292.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0005125124007463,291.10211181640625,294.1499938964844,273.3500061035156,271.3045349121094,275.78533935546875,273.3778381347656,290.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.81451416015625,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,0.0001026012760121,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.000108043612272,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,7.980086957104504e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.0001080440633813,292.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0005125124007463,291.10211181640625,294.1499938964844,273.3500061035156,271.3045349121094,275.78533935546875,273.3778381347656,290.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.81451416015625,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001029696504701,292.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0001084315299522,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981506347656,0.0,0.0,8.008738950593397e-05,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78076171875,0.0,0.0,0.0001084319810615,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0005143525195308,291.0985107421875,294.1499938964844,273.3299865722656,271.302734375,275.73797607421875,273.3570251464844,290.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.868453025817873,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001029696504701,292.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0001084315299522,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981506347656,0.0,0.0,8.008738950593397e-05,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78076171875,0.0,0.0,0.0001084319810615,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0005143525195308,291.0985107421875,294.1499938964844,273.3299865722656,271.302734375,275.73797607421875,273.3570251464844,290.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.868453025817873,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001033440130413,292.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001088257631636,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,8.037855877773836e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688903808594,0.0,0.0,0.000108826199721,292.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0005162225570529,291.0948181152344,294.1499938964844,273.3099975585937,271.3005676269531,275.6909484863281,273.33624267578125,290.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.92335033416748,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001033440130413,292.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001088257631636,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,8.037855877773836e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688903808594,0.0,0.0,0.000108826199721,292.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0005162225570529,291.0948181152344,294.1499938964844,273.3099975585937,271.3005676269531,275.6909484863281,273.33624267578125,290.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.92335033416748,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0001035326058627,292.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001090243604267,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717834472656,0.0,0.0,8.052524935919791e-05,291.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.762939453125,0.0,0.0,0.0001090248042601,292.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0005171646480448,291.09295654296875,294.1499938964844,273.29998779296875,271.2993469238281,275.6675720214844,273.32586669921875,290.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925870565704827e-08,0.0011031285393983,-0.0459763929247856,0.0,0.0,0.0,-0.0136994132772088,60.0,-12.951067924499512,-0.0,-8.297109843624639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,0.0001037216352415,292.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.000109223423351,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630554199219,0.0,0.0,8.06722673587501e-05,291.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75701904296875,0.0,0.0,0.0001092238599085,292.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0005181088927201,291.091064453125,294.1499938964844,273.2900085449219,271.2980041503906,275.644287109375,273.31549072265625,290.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051604524254,1.8161392389970388e-08,0.0011051422916352,-0.0465916208922863,0.0,0.0,0.0,-0.0138161713257431,60.0,-12.97889804840088,-0.0,-8.327432965415937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,0.0001040993520291,292.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001096211854019,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456298828125,0.0,0.0,8.096604869933799e-05,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.0001096216146834,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0005199956940487,291.0872497558594,294.1499938964844,273.2699890136719,271.2949523925781,275.59796142578125,273.2947998046875,290.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.034703254699709,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
