time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769680,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,0.0001040993520291,292.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001096211854019,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456298828125,0.0,0.0,8.096604869933799e-05,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.0001096216146834,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0005199956940487,291.0872497558594,294.1499938964844,273.2699890136719,271.2949523925781,275.59796142578125,273.2947998046875,290.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.034703254699709,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001044736418407,292.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001100153240258,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,8.125715976348147e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,0.0001100157533073,292.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0005218653241172,291.0833740234375,294.1499938964844,273.25,271.2914123535156,275.552001953125,273.27410888671875,290.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.90983566739078e-08,0.0011131534120067,-0.0490386299788951,0.0,0.0,0.0,-0.0142806600779294,60.0,-13.090373039245604,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001044736418407,292.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001100153240258,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,8.125715976348147e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,0.0001100157533073,292.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0005218653241172,291.0833740234375,294.1499938964844,273.25,271.2914123535156,275.552001953125,273.27410888671875,290.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.90983566739078e-08,0.0011131534120067,-0.0490386299788951,0.0,0.0,0.0,-0.0142806600779294,60.0,-13.090373039245604,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0001048405320034,292.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001104016846511,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1110534667969,0.0,0.0,8.154252282110974e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215881347656,0.0,0.0,0.0001104021139326,292.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0005236980505287,291.0794372558594,294.1499938964844,273.2300109863281,271.287353515625,275.5063781738281,273.25347900390625,290.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170814977958,1.955549500110009e-08,0.0011170619400218,-0.0502321980893611,0.0,0.0,0.0,-0.0145072815939784,60.0,-13.1454439163208,-0.0,-8.508052218303419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0001048405320034,292.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001104016846511,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1110534667969,0.0,0.0,8.154252282110974e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215881347656,0.0,0.0,0.0001104021139326,292.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0005236980505287,291.0794372558594,294.1499938964844,273.2300109863281,271.287353515625,275.5063781738281,273.25347900390625,290.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170814977958,1.955549500110009e-08,0.0011170619400218,-0.0502321980893611,0.0,0.0,0.0,-0.0145072815939784,60.0,-13.1454439163208,-0.0,-8.508052218303419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,0.0001051956787705,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001107756761484,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938720703125,0.0,0.0,8.18187472759746e-05,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.000110776098154,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.000525472103618,291.0754089355469,294.1499938964844,273.2099914550781,271.2826843261719,275.46112060546875,273.2328796386719,290.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997994371578898e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266453132033,60.0,-13.199371337890623,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,0.0001051956787705,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001107756761484,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938720703125,0.0,0.0,8.18187472759746e-05,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.000110776098154,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.000525472103618,291.0754089355469,294.1499938964844,273.2099914550781,271.2826843261719,275.46112060546875,273.2328796386719,290.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997994371578898e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266453132033,60.0,-13.199371337890623,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838623046875,0.0,0.0,0.0001053674059221,292.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001109565200749,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853271484375,0.0,0.0,8.195231930585578e-05,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039794921875,0.0,0.0,0.0001109569348045,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0005263299681246,291.0733642578125,294.1499938964844,273.20001220703125,271.2801513671875,275.4386291503906,273.2226257324219,290.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122694928199,2.021196721102569e-08,0.0011226747883483,-0.0519458465278148,0.0,0.0,0.0,-0.0148327201604843,60.0,-13.225728034973145,-0.0,-8.593774225573726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0001055344255291,292.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0001111323945224,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,8.20822169771418e-05,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.000111132809252,292.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0005271642585285,291.0713195800781,294.1499938964844,273.19000244140625,271.2774353027344,275.41619873046875,273.2123413085937,290.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420060309334086e-08,0.0011244539637118,-0.0524889603257179,0.0,0.0,0.0,-0.0149358799681067,60.0,-13.25158405303955,-0.0,-8.621037039802104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.0001058517300407,292.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001114665428758,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,8.23290174594149e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0001114669503294,292.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0005287493113428,291.067138671875,294.1499938964844,273.1700134277344,271.2715148925781,275.37164306640625,273.1918640136719,290.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278551537543,2.081541872200887e-08,0.0011278343154117,-0.0535206981003284,0.0,0.0,0.0,-0.0151318740099668,60.0,-13.301495552062988,-0.0,-8.672951423704944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.0001058517300407,292.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001114665428758,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,8.23290174594149e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0001114669503294,292.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0005287493113428,291.067138671875,294.1499938964844,273.1700134277344,271.2715148925781,275.37164306640625,273.1918640136719,290.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278551537543,2.081541872200887e-08,0.0011278343154117,-0.0535206981003284,0.0,0.0,0.0,-0.0151318740099668,60.0,-13.301495552062988,-0.0,-8.672951423704944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,0.000106142477307,292.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001117727151722,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,8.25551469461061e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001117731153499,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0005302016506902,291.0629272460937,294.1499938964844,273.1499938964844,271.2649230957031,275.32745361328125,273.1714172363281,290.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309527326375,2.1177672948624604e-08,0.0011309315450489,-0.0544658973813056,0.0,0.0,0.0,-0.0153114572167396,60.0,-13.348445892333984,-0.0,-8.720656552441144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,0.000106142477307,292.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001117727151722,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,8.25551469461061e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001117731153499,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0005302016506902,291.0629272460937,294.1499938964844,273.1499938964844,271.2649230957031,275.32745361328125,273.1714172363281,290.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309527326375,2.1177672948624604e-08,0.0011309315450489,-0.0544658973813056,0.0,0.0,0.0,-0.0153114572167396,60.0,-13.348445892333984,-0.0,-8.720656552441144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.0001063989038811,292.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001120427477871,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,8.27545954962261e-05,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.0001120431479648,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005314825684763,291.0586242675781,294.1499938964844,273.1300048828125,271.2578125,275.2836303710937,273.1510314941406,290.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.39163589477539,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.0001063989038811,292.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001120427477871,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,8.27545954962261e-05,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.0001120431479648,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005314825684763,291.0586242675781,294.1499938964844,273.1300048828125,271.2578125,275.2836303710937,273.1510314941406,290.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.39163589477539,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,0.0001066154509317,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001122707908507,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,8.292302663903683e-05,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,0.0001122711910284,292.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0005325642996467,291.05426025390625,294.1499938964844,273.1099853515625,271.2504272460937,275.2402038574219,273.1307067871094,290.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.17669775537388e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156035991385579,60.0,-13.430146217346191,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,0.0001066154509317,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001122707908507,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,8.292302663903683e-05,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,0.0001122711910284,292.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0005325642996467,291.05426025390625,294.1499938964844,273.1099853515625,271.2504272460937,275.2402038574219,273.1307067871094,290.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.17669775537388e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156035991385579,60.0,-13.430146217346191,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53387451171875,0.0,0.0,0.0001067082266672,292.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001123684924095,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,8.299518231069669e-05,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,0.0001123688853112,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0005330277490429,291.05206298828125,294.1499938964844,273.1000061035156,271.2466125488281,275.2186584472656,273.1205749511719,290.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136980485171,2.188256864599225e-08,0.0011369585990905,-0.0563047155737876,0.0,0.0,0.0,-0.0156609024852514,60.0,-13.447443962097168,-0.0,-8.813857022005325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289001464844,0.0,0.0,0.000106790823338,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0001124554692069,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928283691406,0.0,0.0,8.305942901642993e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400146484375,0.0,0.0,0.0001124558621086,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0005334403249435,291.0498352050781,294.1499938964844,273.0899963378906,271.2427673339844,275.1972045898437,273.1104431152344,290.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378604685887,2.1985472997698707e-08,0.0011378384660929,-0.0565731115639209,0.0,0.0,0.0,-0.0157119166105985,60.0,-13.4635009765625,-0.0,-8.82750441633107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,0.0001069246791303,292.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001125964336097,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9763488769531,0.0,0.0,8.316354069393128e-05,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.0001125968265114,292.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.000534109014552,291.0453491210937,294.1499938964844,273.07000732421875,271.23486328125,275.1545715332031,273.0902099609375,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224093049528e-08,0.00113926443737,-0.0570080429315567,0.0,0.0,0.0,-0.0157945901155471,60.0,-13.491826057434082,-0.0,-8.84964350689188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,0.0001069246791303,292.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001125964336097,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9763488769531,0.0,0.0,8.316354069393128e-05,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.0001125968265114,292.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.000534109014552,291.0453491210937,294.1499938964844,273.07000732421875,271.23486328125,275.1545715332031,273.0902099609375,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224093049528e-08,0.00113926443737,-0.0570080429315567,0.0,0.0,0.0,-0.0157945901155471,60.0,-13.491826057434082,-0.0,-8.84964350689188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50909423828125,0.0,0.0,0.000107016399852,292.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.000112693029223,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,8.323488145833835e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0001126934075728,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0005345672252587,291.0408020019531,294.1499938964844,273.04998779296875,271.22674560546875,275.11236572265625,273.070068359375,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402636300772,2.2266497978762345e-08,0.0011402413947507,-0.0573060102760791,0.0,0.0,0.0,-0.0158512312918901,60.0,-13.514741897583008,-0.0,-8.864827805155073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50909423828125,0.0,0.0,0.000107016399852,292.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.000112693029223,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,8.323488145833835e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0001126934075728,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0005345672252587,291.0408020019531,294.1499938964844,273.04998779296875,271.22674560546875,275.11236572265625,273.070068359375,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402636300772,2.2266497978762345e-08,0.0011402413947507,-0.0573060102760791,0.0,0.0,0.0,-0.0158512312918901,60.0,-13.514741897583008,-0.0,-8.864827805155073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0001070664875442,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001127457726397,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,8.327383693540469e-05,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,0.0001127461509895,292.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0005348174017854,291.03619384765625,294.1499938964844,273.0299987792969,271.2184143066406,275.070556640625,273.0499572753906,290.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.532547950744627,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0001070664875442,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001127457726397,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,8.327383693540469e-05,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,0.0001127461509895,292.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0005348174017854,291.03619384765625,294.1499938964844,273.0299987792969,271.2184143066406,275.070556640625,273.0499572753906,290.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.532547950744627,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4893798828125,0.0,0.0,0.0001070758589776,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001127556461142,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,8.328112016897649e-05,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943603515625,0.0,0.0,0.000112756017188,292.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0005348642589524,291.0315246582031,294.1499938964844,273.010009765625,271.2098999023437,275.0292053222656,273.0299072265625,290.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990324676036,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.544937133789062,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4893798828125,0.0,0.0,0.0001070758589776,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001127556461142,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,8.328112016897649e-05,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943603515625,0.0,0.0,0.000112756017188,292.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0005348642589524,291.0315246582031,294.1499938964844,273.010009765625,271.2098999023437,275.0292053222656,273.0299072265625,290.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990324676036,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.544937133789062,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.0001070657090167,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001127449650084,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,8.327323303092271e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887145996094,0.0,0.0,0.0001127453288063,292.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0005348135600797,291.0291748046875,294.1499938964844,273.0,271.20556640625,275.0086669921875,273.0198669433594,290.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.549249649047852,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,0.0001070460057235,292.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001127242139773,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,8.325790986418724e-05,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001127245777752,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0005347151309251,291.0268249511719,294.1499938964844,272.989990234375,271.2012023925781,274.9882507324219,273.0098876953125,290.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.552309036254885,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0001069790232577,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001126536881201,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,8.320581400766969e-05,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001126540446421,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0005343806114979,291.0220642089844,294.1499938964844,272.9700012207031,271.1923828125,274.94775390625,272.9898986816406,290.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.554880142211914,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0001069790232577,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001126536881201,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,8.320581400766969e-05,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001126540446421,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0005343806114979,291.0220642089844,294.1499938964844,272.9700012207031,271.1923828125,274.94775390625,272.9898986816406,290.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.554880142211914,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,0.0001068774217856,292.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001125467024394,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800048828125,0.0,0.0,8.312678983202204e-05,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606994628906,0.0,0.0,0.0001125470589613,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0005338730989024,291.0172424316406,294.1499938964844,272.95001220703125,271.1833801269531,274.90771484375,272.9700012207031,290.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.552794456481934,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,0.0001068774217856,292.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001125467024394,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800048828125,0.0,0.0,8.312678983202204e-05,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606994628906,0.0,0.0,0.0001125470589613,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0005338730989024,291.0172424316406,294.1499938964844,272.95001220703125,271.1833801269531,274.90771484375,272.9700012207031,290.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.552794456481934,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,0.0001067432312993,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001124054033425,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644104003906,0.0,0.0,8.30224234960042e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54962158203125,0.0,0.0,0.0001124057525885,292.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0005332028376869,291.01239013671875,294.1499938964844,272.92999267578125,271.1742858886719,274.8681030273437,272.9501037597656,290.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.54639720916748,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,0.0001067432312993,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001124054033425,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644104003906,0.0,0.0,8.30224234960042e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54962158203125,0.0,0.0,0.0001124057525885,292.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0005332028376869,291.01239013671875,294.1499938964844,272.92999267578125,271.1742858886719,274.8681030273437,272.9501037597656,290.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.54639720916748,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,0.0001065774267772,292.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001122308021876,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,8.289346442325041e-05,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53857421875,0.0,0.0,0.0001122311441577,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0005323746008798,291.0074768066406,294.1499938964844,272.9100036621094,271.16510009765625,274.8289489746094,272.9302673339844,290.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.53587532043457,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,0.0001065774267772,292.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001122308021876,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,8.289346442325041e-05,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53857421875,0.0,0.0,0.0001122311441577,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0005323746008798,291.0074768066406,294.1499938964844,272.9100036621094,271.16510009765625,274.8289489746094,272.9302673339844,290.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.53587532043457,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,0.0001064831158146,292.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0001121314926422,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,8.282010821858421e-05,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331115722656,0.0,0.0,0.0001121318346122,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.00053190352628,291.0050048828125,294.1499938964844,272.8999938964844,271.16046142578125,274.8095703125,272.9203491210937,290.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345802340656,2.16017319587536e-08,0.0011345586972311,-0.0555721782147884,0.0,0.0,0.0,-0.0155216865241527,60.0,-13.529067039489746,-0.0,-8.776665794130167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,0.0001063818126567,292.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0001120248198276,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336181640625,0.0,0.0,8.274132414953783e-05,291.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276184082031,0.0,0.0,0.0001120251617976,292.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0005313975270837,291.0025329589844,294.1499938964844,272.8900146484375,271.15582275390625,274.790283203125,272.91046142578125,290.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.521350860595703,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
