time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772020,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,0.0001061593284248,292.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001117905339924,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,8.256827277364209e-05,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,0.0001117908686865,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0005302861682139,290.9975280761719,294.1499938964844,272.8699951171875,271.146484375,274.75201416015625,272.89068603515625,290.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.503252029418944,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,0.0001061593284248,292.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001117905339924,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,8.256827277364209e-05,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,0.0001117908686865,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0005302861682139,290.9975280761719,294.1499938964844,272.8699951171875,271.146484375,274.75201416015625,272.89068603515625,290.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.503252029418944,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0001059139176504,292.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001115321138058,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,8.237740257754922e-05,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,0.0001115324412239,292.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.000529060314875,290.9925231933594,294.1499938964844,272.8500061035156,271.1370849609375,274.7142028808594,272.8709716796875,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284940410405,-0.0537215322256088,0.0,0.0,0.0,-0.015170038677752,60.0,-13.481882095336914,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0001059139176504,292.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001115321138058,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,8.237740257754922e-05,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,0.0001115324412239,292.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.000529060314875,290.9925231933594,294.1499938964844,272.8500061035156,271.1370849609375,274.7142028808594,272.8709716796875,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284940410405,-0.0537215322256088,0.0,0.0,0.0,-0.015170038677752,60.0,-13.481882095336914,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,0.000105650491605,292.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001112547179218,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,8.217251888709143e-05,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952087402344,0.0,0.0,0.0001112550380639,292.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0005277444724924,290.9874572753906,294.1499938964844,272.8299865722656,271.1276550292969,274.6768493652344,272.8512878417969,290.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056410863815472e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150072993710637,60.0,-13.457820892333984,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,0.000105650491605,292.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001112547179218,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,8.217251888709143e-05,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952087402344,0.0,0.0,0.0001112550380639,292.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0005277444724924,290.9874572753906,294.1499938964844,272.8299865722656,271.1276550292969,274.6768493652344,272.8512878417969,290.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056410863815472e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150072993710637,60.0,-13.457820892333984,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,0.000105373081169,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0001109625954995,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,8.195675764000043e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845275878906,0.0,0.0,0.0001109629083657,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0005263587809167,290.9823303222656,294.1499938964844,272.8099975585937,271.11822509765625,274.6399230957031,272.83160400390625,290.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.431654930114746,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,0.000105373081169,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0001109625954995,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,8.195675764000043e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845275878906,0.0,0.0,0.0001109629083657,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0005263587809167,290.9823303222656,294.1499938964844,272.8099975585937,271.11822509765625,274.6399230957031,272.83160400390625,290.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.431654930114746,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887634277344,0.0,0.0,0.0001052295629051,292.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001108114665839,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663879394531,0.0,0.0,8.184512989828363e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,0.0001108117794501,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0005256418953649,290.9797668457031,294.1499938964844,272.79998779296875,271.1134948730469,274.62164306640625,272.8218078613281,290.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039559345264024e-08,0.0011212027166038,-0.0514958389103412,0.0,0.0,0.0,-0.014747261069715,60.0,-13.417874336242676,-0.0,-8.571219467512493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0001050834252964,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001106575873563,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,8.173147216439247e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,0.0001106578929466,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0005249119130894,290.9772033691406,294.1499938964844,272.7900085449219,271.1087951660156,274.6034545898437,272.8119812011719,290.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204881429672,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.40371036529541,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0001047855839715,292.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001103439499274,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74462890625,0.0,0.0,8.14998202258721e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,0.0001103442555177,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0005234241834841,290.9720458984375,294.1499938964844,272.7699890136719,271.099365234375,274.5674133300781,272.7923889160156,290.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515438616275,0.0,0.0,0.0,-0.0144729893654584,60.0,-13.37442398071289,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0001047855839715,292.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001103439499274,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74462890625,0.0,0.0,8.14998202258721e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,0.0001103442555177,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0005234241834841,290.9720458984375,294.1499938964844,272.7699890136719,271.099365234375,274.5674133300781,272.7923889160156,290.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515438616275,0.0,0.0,0.0,-0.0144729893654584,60.0,-13.37442398071289,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656005859375,0.0,0.0,0.0001044859309331,292.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001100284061976,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,8.126675675157458e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0001100287045119,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0005219273734837,290.9668273925781,294.1499938964844,272.75,271.0899963378906,274.5317687988281,272.7728271484375,290.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911288904921093e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,-0.014287875033915,60.0,-13.34439182281494,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656005859375,0.0,0.0,0.0001044859309331,292.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001100284061976,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,8.126675675157458e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0001100287045119,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0005219273734837,290.9668273925781,294.1499938964844,272.75,271.0899963378906,274.5317687988281,272.7728271484375,290.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911288904921093e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,-0.014287875033915,60.0,-13.34439182281494,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.0001041925061144,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001097194181056,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716064453125,0.0,0.0,8.10385390650481e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,0.0001097197164199,292.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0005204617045819,290.96160888671875,294.1499938964844,272.7300109863281,271.0806884765625,274.4965209960937,272.7532653808594,290.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.8747240204675112e-08,0.0011101533891633,-0.0481217429041862,0.0,0.0,0.0,-0.0141066089272499,60.0,-13.314534187316896,-0.0,-8.403099371889766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.0001041925061144,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001097194181056,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716064453125,0.0,0.0,8.10385390650481e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,0.0001097197164199,292.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0005204617045819,290.96160888671875,294.1499938964844,272.7300109863281,271.0806884765625,274.4965209960937,272.7532653808594,290.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.8747240204675112e-08,0.0011101533891633,-0.0481217429041862,0.0,0.0,0.0,-0.0141066089272499,60.0,-13.314534187316896,-0.0,-8.403099371889766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,0.0001039144262904,292.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,0.0001094265899155,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,8.082225394900888e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322509765625,0.0,0.0,0.0001094268809538,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0005190726369619,290.9563293457031,294.1499938964844,272.7099914550781,271.0714416503906,274.4617004394531,272.7337341308594,290.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.285941123962402,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,0.0001039144262904,292.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,0.0001094265899155,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,8.082225394900888e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322509765625,0.0,0.0,0.0001094268809538,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0005190726369619,290.9563293457031,294.1499938964844,272.7099914550781,271.0714416503906,274.4617004394531,272.7337341308594,290.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.285941123962402,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,0.0001037841066136,292.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001092893580789,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69500732421875,0.0,0.0,8.072089258348569e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,0.0001092896491172,292.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0005184217006899,290.9537048339844,294.1499938964844,272.70001220703125,271.0668640136719,274.4444274902344,272.72393798828125,290.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238317522900616e-08,0.0011058019008487,-0.0467925518751144,0.0,0.0,0.0,-0.0138543155044317,60.0,-13.272510528564451,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33819580078125,0.0,0.0,0.000103661288449,292.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0001091600279323,291.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,8.062537381192669e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,0.0001091603189706,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0005178081919439,290.9510498046875,294.1499938964844,272.69000244140625,271.0622863769531,274.42724609375,272.71417236328125,290.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045114370062,1.8085268393974733e-08,0.001104493276216,-0.0463927760720253,0.0,0.0,0.0,-0.0137784425169229,60.0,-13.25985050201416,-0.0,-8.317626054576976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.0001034429151332,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0001089300712919,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,8.04555238573812e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,0.0001089303550543,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0005167173803783,290.9457092285156,294.1499938964844,272.6700134277344,271.05322265625,274.39312744140625,272.694580078125,290.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.237381935119627,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.0001034429151332,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0001089300712919,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,8.04555238573812e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,0.0001089303550543,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0005167173803783,290.9457092285156,294.1499938964844,272.6700134277344,271.05322265625,274.39312744140625,272.694580078125,290.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.237381935119627,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,0.0001032690051943,292.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,0.0001087469427147,291.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,8.032026380533352e-05,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,0.0001087472264771,292.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0005158486892469,290.9403381347656,294.1499938964844,272.6499938964844,271.0443115234375,274.359375,272.6749572753906,290.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.219902992248535,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,0.0001032690051943,292.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,0.0001087469427147,291.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,8.032026380533352e-05,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,0.0001087472264771,292.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0005158486892469,290.9403381347656,294.1499938964844,272.6499938964844,271.0443115234375,274.359375,272.6749572753906,290.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.219902992248535,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,0.0001031491046887,292.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001086206902982,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,8.022700785659254e-05,291.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001086209595086,292.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0005152497906237,290.9349365234375,294.1499938964844,272.6300048828125,271.0355224609375,274.3258972167969,272.6553039550781,290.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.208635330200195,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,0.0001031491046887,292.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001086206902982,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,8.022700785659254e-05,291.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001086209595086,292.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0005152497906237,290.9349365234375,294.1499938964844,272.6300048828125,271.0355224609375,274.3258972167969,272.6553039550781,290.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.208635330200195,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,0.0001030925195664,292.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001085611002054,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63330078125,0.0,0.0,8.018299558898434e-05,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0001085613766917,292.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0005149671342223,290.92950439453125,294.1499938964844,272.6099853515625,271.0268859863281,274.2927551269531,272.6355285644531,290.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.204789161682127,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,0.0001030925195664,292.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001085611002054,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63330078125,0.0,0.0,8.018299558898434e-05,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0001085613766917,292.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0005149671342223,290.92950439453125,294.1499938964844,272.6099853515625,271.0268859863281,274.2927551269531,272.6355285644531,290.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.204789161682127,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001030908169923,292.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001085593103198,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,8.018167136469856e-05,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,0.0001085595795302,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0005149586359038,290.9267883300781,294.1499938964844,272.6000061035156,271.0226135253906,274.2762756347656,272.6256103515625,290.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.737433841242364e-08,0.0010984140681102,-0.0445354841649532,0.0,0.0,0.0,-0.0134260030463337,60.0,-13.20610809326172,-0.0,-8.22631704977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,0.0001031083593261,292.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001085777912521,291.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6198425292969,0.0,0.0,8.019532106118277e-05,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,0.0001085780604626,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0005150462966412,290.92401123046875,294.1499938964844,272.5899963378906,271.0184326171875,274.2598571777344,272.6156311035156,290.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.739619293061878e-08,0.0010986007982864,-0.044592585414648,0.0,0.0,0.0,-0.0134368361905217,60.0,-13.209689140319824,-0.0,-8.229116588154285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0001032056461554,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0001086802440113,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064758300781,0.0,0.0,8.027099102037027e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,0.0001086805059458,292.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0005155322724021,290.9184875488281,294.1499938964844,272.57000732421875,271.0101318359375,274.2271728515625,272.5956420898437,290.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.7517388428700542e-08,0.0010996366618201,-0.0449092388153076,0.0,0.0,0.0,-0.0134969167411327,60.0,-13.224129676818848,-0.0,-8.244649762900735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0001032056461554,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0001086802440113,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064758300781,0.0,0.0,8.027099102037027e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,0.0001086805059458,292.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0005155322724021,290.9184875488281,294.1499938964844,272.57000732421875,271.0101318359375,274.2271728515625,272.5956420898437,290.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.7517388428700542e-08,0.0010996366618201,-0.0449092388153076,0.0,0.0,0.0,-0.0134969167411327,60.0,-13.224129676818848,-0.0,-8.244649762900735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27545166015625,0.0,0.0,0.0001033933731378,292.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0001088779317797,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,8.04169976618141e-05,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,0.0001088781864382,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0005164699978195,290.91290283203125,294.1499938964844,272.54998779296875,271.0020751953125,274.1947021484375,272.5754699707031,290.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654022932,1.7751281333744373e-08,0.0011016362113878,-0.0455202981829643,0.0,0.0,0.0,-0.0136128645390272,60.0,-13.249537467956545,-0.0,-8.274667351315659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27545166015625,0.0,0.0,0.0001033933731378,292.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0001088779317797,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,8.04169976618141e-05,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,0.0001088781864382,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0005164699978195,290.91290283203125,294.1499938964844,272.54998779296875,271.0020751953125,274.1947021484375,272.5754699707031,290.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654022932,1.7751281333744373e-08,0.0011016362113878,-0.0455202981829643,0.0,0.0,0.0,-0.0136128645390272,60.0,-13.249537467956545,-0.0,-8.274667351315659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0001036856556311,292.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0001091857193387,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,8.064432768151164e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415832519531,0.0,0.0,0.0001091859739972,292.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0005179300205782,290.90728759765625,294.1499938964844,272.5296936035156,270.9938659667969,274.16241455078125,272.5550842285156,290.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115452249389825e-08,0.0011047496227547,-0.0464716218411922,0.0,0.0,0.0,-0.0137933967635035,60.0,-13.2875394821167,-0.0,-8.321514144427057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0001036856556311,292.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0001091857193387,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,8.064432768151164e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415832519531,0.0,0.0,0.0001091859739972,292.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0005179300205782,290.90728759765625,294.1499938964844,272.5296936035156,270.9938659667969,274.16241455078125,272.5550842285156,290.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115452249389825e-08,0.0011047496227547,-0.0464716218411922,0.0,0.0,0.0,-0.0137933967635035,60.0,-13.2875394821167,-0.0,-8.321514144427057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0001040881325025,292.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001096095511456,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666198730469,0.0,0.0,8.095736848190427e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33160400390625,0.0,0.0,0.0001096098058042,292.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0005199405131861,290.9015808105469,294.1499938964844,272.5087890625,270.9852600097656,274.1302185058594,272.5342102050781,290.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861694087779142e-08,0.0011090369662269,-0.0477814525365829,0.0,0.0,0.0,-0.0140420021489262,60.0,-13.339836120605469,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0001040881325025,292.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001096095511456,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666198730469,0.0,0.0,8.095736848190427e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33160400390625,0.0,0.0,0.0001096098058042,292.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0005199405131861,290.9015808105469,294.1499938964844,272.5087890625,270.9852600097656,274.1302185058594,272.5342102050781,290.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861694087779142e-08,0.0011090369662269,-0.0477814525365829,0.0,0.0,0.0,-0.0140420021489262,60.0,-13.339836120605469,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,0.0001043293086695,292.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001098635184462,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599975585937,0.0,0.0,8.114494994515553e-05,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,0.0001098637731047,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,0.000521145237144,290.8987121582031,294.1499938964844,272.4981384277344,270.9808044433594,274.1141662597656,272.5235290527344,290.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116249952465,1.8917440058885404e-08,0.0011116061359643,-0.0485662072896957,0.0,0.0,0.0,-0.0141909709200263,60.0,-13.371376991271973,-0.0,-8.42514609189493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
