time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774360,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.0001045962562784,292.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0001101446250686,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,8.135257667163387e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216247558594,0.0,0.0,0.0001101448797271,292.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0005224787164479,290.89581298828125,294.1499938964844,272.4873962402344,270.9762878417969,274.0981140136719,272.5126647949219,290.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.9250059324349426e-08,0.0011144498130306,-0.0494347438216209,0.0,0.0,0.0,-0.0143558625131845,60.0,-13.406486511230469,-0.0,-8.4683144052633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.0001052045481628,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0001107852003769,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,8.182569581549615e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,0.0001107854477595,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0005255172727629,290.8899841308594,294.1499938964844,272.4656066894531,270.967041015625,274.0660400390625,272.49053955078125,290.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209499789401,2.0008013024153115e-08,0.0011209299555048,-0.0514134988188743,0.0,0.0,0.0,-0.0147316073998808,60.0,-13.486682891845703,-0.0,-8.567096188016876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.0001052045481628,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0001107852003769,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,8.182569581549615e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,0.0001107854477595,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0005255172727629,290.8899841308594,294.1499938964844,272.4656066894531,270.967041015625,274.0660400390625,272.49053955078125,290.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209499789401,2.0008013024153115e-08,0.0011209299555048,-0.0514134988188743,0.0,0.0,0.0,-0.0147316073998808,60.0,-13.486682891845703,-0.0,-8.567096188016876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001059069400071,292.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0001115248524001,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,8.237199654104188e-05,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,0.0001115250997827,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0005290258559398,290.8840637207031,294.1499938964844,272.4435119628906,270.95758056640625,274.0339660644531,272.4678955078125,290.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883220486211943e-08,0.0011284126667305,-0.053697619587183,0.0,0.0,0.0,-0.0151654789224267,60.0,-13.579862594604492,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001059069400071,292.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0001115248524001,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,8.237199654104188e-05,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,0.0001115250997827,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0005290258559398,290.8840637207031,294.1499938964844,272.4435119628906,270.95758056640625,274.0339660644531,272.4678955078125,290.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883220486211943e-08,0.0011284126667305,-0.053697619587183,0.0,0.0,0.0,-0.0151654789224267,60.0,-13.579862594604492,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001066958502633,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001123556139646,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,8.298559987451881e-05,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,0.0001123558613471,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,0.0005329666892066,290.8780517578125,294.1499938964844,272.42120361328125,270.947998046875,274.0018615722656,272.4447937011719,290.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.186624747935184e-08,0.0011368170380592,-0.0562621466815471,0.0,0.0,0.0,-0.0156528018414974,60.0,-13.685057640075684,-0.0,-8.81169412991767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001066958502633,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001123556139646,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,8.298559987451881e-05,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,0.0001123558613471,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,0.0005329666892066,290.8780517578125,294.1499938964844,272.42120361328125,270.947998046875,274.0018615722656,272.4447937011719,290.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.186624747935184e-08,0.0011368170380592,-0.0562621466815471,0.0,0.0,0.0,-0.0156528018414974,60.0,-13.685057640075684,-0.0,-8.81169412991767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0001075624604709,292.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.0001132681936724,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,8.365963003598154e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,0.0001132684410549,292.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0005372955347411,290.8719482421875,294.1499938964844,272.39874267578125,270.9383544921875,273.9697265625,272.4214172363281,290.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.294610190745061e-08,0.0011460492387413,-0.0590780228376388,0.0,0.0,0.0,-0.0161881241947412,60.0,-13.801179885864258,-0.0,-8.955413477451658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0001075624604709,292.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.0001132681936724,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,8.365963003598154e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,0.0001132684410549,292.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0005372955347411,290.8719482421875,294.1499938964844,272.39874267578125,270.9383544921875,273.9697265625,272.4214172363281,290.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.294610190745061e-08,0.0011460492387413,-0.0590780228376388,0.0,0.0,0.0,-0.0161881241947412,60.0,-13.801179885864258,-0.0,-8.955413477451658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0001080221118172,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0001137522340286,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,8.401713421335444e-05,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762145996094,0.0,0.0,0.0001137524741352,292.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0005395915941335,290.8688659667969,294.1499938964844,272.38751220703125,270.9335327148437,273.95361328125,272.40966796875,290.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509695323184,2.3518868630389992e-08,0.0011509460164234,-0.0605710372328758,0.0,0.0,0.0,-0.0164720639586448,60.0,-13.863083839416504,-0.0,-9.032114434148752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,290.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0001084971081581,292.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001142524270107,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,8.438657823717222e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,0.0001142526671173,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0005419643130153,290.8657531738281,294.1499938964844,272.3762512207031,270.9287109375,273.9375,272.3978881835937,290.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560303391888,2.411075783470552e-08,0.0011560062412172,-0.062113482505083,0.0,0.0,0.0,-0.016765484586358,60.0,-13.92714786529541,-0.0,-9.111720089549637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,290.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.000109487948066,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0001152958284365,291.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736328125,0.0,0.0,8.51572331157513e-05,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,0.000115296075819,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,0.0005469137686304,290.8594665527344,294.1499938964844,272.3537902832031,270.9191589355469,273.9051818847656,272.37432861328125,290.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665874626487,2.534545195942428e-08,0.0011665620841085,-0.0653296485543251,0.0,0.0,0.0,-0.0173775665462017,60.0,-14.06104564666748,-0.0,-9.278900847675686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,290.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.000109487948066,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0001152958284365,291.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736328125,0.0,0.0,8.51572331157513e-05,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,0.000115296075819,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,0.0005469137686304,290.8594665527344,294.1499938964844,272.3537902832031,270.9191589355469,273.9051818847656,272.37432861328125,290.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665874626487,2.534545195942428e-08,0.0011665620841085,-0.0653296485543251,0.0,0.0,0.0,-0.0173775665462017,60.0,-14.06104564666748,-0.0,-9.278900847675686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.000110523586045,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0001163864071713,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,8.596272527938709e-05,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001163866472779,292.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0005520869744941,290.8530578613281,294.1499938964844,272.3314819335937,270.90972900390625,273.872802734375,272.3508605957031,290.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.20180320739746,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.000110523586045,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0001163864071713,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,8.596272527938709e-05,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001163866472779,292.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0005520869744941,290.8530578613281,294.1499938964844,272.3314819335937,270.90972900390625,273.872802734375,272.3508605957031,290.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.20180320739746,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001115917984861,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,0.0001175112847704,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,8.679355960339308e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,0.000117511524877,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0005574229289777,290.8465576171875,294.1499938964844,272.30938720703125,270.9005432128906,273.8403015136719,272.32763671875,290.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.347613334655762,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001115917984861,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,0.0001175112847704,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,8.679355960339308e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,0.000117511524877,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0005574229289777,290.8465576171875,294.1499938964844,272.30938720703125,270.9005432128906,273.8403015136719,272.32763671875,290.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.347613334655762,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001126811184803,292.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,0.0001186583976959,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,8.764080848777667e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001186586378025,292.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0005628643557429,290.8399353027344,294.1499938964844,272.28759765625,270.89166259765625,273.8077087402344,272.3046875,290.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324610295589082e-08,0.0012005802709609,-0.0756806954741478,0.0,0.0,0.0,-0.0193501710891723,60.0,-14.496931076049805,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001126811184803,292.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,0.0001186583976959,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,8.764080848777667e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001186586378025,292.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0005628643557429,290.8399353027344,294.1499938964844,272.28759765625,270.89166259765625,273.8077087402344,272.3046875,290.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324610295589082e-08,0.0012005802709609,-0.0756806954741478,0.0,0.0,0.0,-0.0193501710891723,60.0,-14.496931076049805,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001132308971136,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,0.0001192373383673,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,8.806841651676223e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0001192375784739,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0005656105931848,290.8365783691406,294.1499938964844,272.27685546875,270.8873596191406,273.7913818359375,272.2933959960937,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064673937857,3.0009733364977365e-08,0.001206437475048,-0.0774606168270111,0.0,0.0,0.0,-0.0196898095309734,60.0,-14.572481155395508,-0.0,-9.924148969275849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.000113782371045,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0001198180689243,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,8.849733421811834e-05,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,0.000119818301755,292.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0005683653289452,290.83319091796875,294.1499938964844,272.2662048339844,270.8831787109375,273.7750549316406,272.2822265625,290.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.069697385171821e-08,0.0012123124906793,-0.0792453065514564,0.0,0.0,0.0,-0.0200304966419935,60.0,-14.648361206054688,-0.0,-1.0021049945407869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001148889205069,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0001209833208122,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,8.935798541642725e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001209835536428,292.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0005738927866332,290.82635498046875,294.1499938964844,272.2453308105469,270.8751220703125,273.7423095703125,272.26025390625,290.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241331860423,3.2075966771571984e-08,0.0012241011718288,-0.082824170589447,0.0,0.0,0.0,-0.0207141079008579,60.0,-14.80069065093994,-0.0,-1.0216906787263724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001148889205069,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0001209833208122,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,8.935798541642725e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001209835536428,292.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0005738927866332,290.82635498046875,294.1499938964844,272.2453308105469,270.8751220703125,273.7423095703125,272.26025390625,290.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241331860423,3.2075966771571984e-08,0.0012241011718288,-0.082824170589447,0.0,0.0,0.0,-0.0207141079008579,60.0,-14.80069065093994,-0.0,-1.0216906787263724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,290.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001159939347417,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001221469574375,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,9.021744335768744e-05,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001221471902681,292.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0005794125609099,290.81939697265625,294.1499938964844,272.2250061035156,270.8675842285156,273.70953369140625,272.2388916015625,290.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345306609503496e-08,0.0012358733220025,-0.0863950252532959,0.0,0.0,0.0,-0.0213967803865671,60.0,-14.95305061340332,-0.0,-1.0414382245471645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,290.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001159939347417,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001221469574375,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,9.021744335768744e-05,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001221471902681,292.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0005794125609099,290.81939697265625,294.1499938964844,272.2250061035156,270.8675842285156,273.70953369140625,272.2388916015625,290.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345306609503496e-08,0.0012358733220025,-0.0863950252532959,0.0,0.0,0.0,-0.0213967803865671,60.0,-14.95305061340332,-0.0,-1.0414382245471645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001170886171166,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001232997019542,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,9.106886136578396e-05,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001232999347848,292.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0005848807049915,290.81231689453125,294.1499938964844,272.2053527832031,270.8606262207031,273.6767272949219,272.2182312011719,289.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475705007091,3.4817318805835384e-08,0.0012475356925278,-0.0899293944239616,0.0,0.0,0.0,-0.0220730826258659,60.0,-15.104240417480469,-0.0,-1.0611875467247957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001170886171166,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001232997019542,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,9.106886136578396e-05,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001232999347848,292.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0005848807049915,290.81231689453125,294.1499938964844,272.2053527832031,270.8606262207031,273.6767272949219,272.2182312011719,289.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475705007091,3.4817318805835384e-08,0.0012475356925278,-0.0899293944239616,0.0,0.0,0.0,-0.0220730826258659,60.0,-15.104240417480469,-0.0,-1.0611875467247957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0001181632542284,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001244313607458,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.364501953125,0.0,0.0,9.19046942726709e-05,291.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001244315790245,292.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0005902487901039,290.8051452636719,294.1499938964844,272.1864624023437,270.8543701171875,273.6439208984375,272.19830322265625,289.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590205296874,3.615661015032856e-08,0.0012589843245223,-0.0933959111571312,0.0,0.0,0.0,-0.0227370094507932,60.0,-15.253341674804688,-0.0,-1.0807556094505345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0001181632542284,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001244313607458,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.364501953125,0.0,0.0,9.19046942726709e-05,291.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001244315790245,292.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0005902487901039,290.8051452636719,294.1499938964844,272.1864624023437,270.8543701171875,273.6439208984375,272.19830322265625,289.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590205296874,3.615661015032856e-08,0.0012589843245223,-0.0933959111571312,0.0,0.0,0.0,-0.0227370094507932,60.0,-15.253341674804688,-0.0,-1.0807556094505345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0001186872541438,292.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0001249831548193,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,9.231224976247177e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0001249833876499,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0005928662721998,290.801513671875,294.1499938964844,272.17730712890625,270.8515014648437,273.6275329589844,272.188720703125,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646036921069,3.680966642605199e-08,0.0012645667884498,-0.0950850546360015,0.0,0.0,0.0,-0.0230607502162456,60.0,-15.326151847839355,-0.0,-1.090362005129464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,290.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0001192027484648,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.000125525999465,291.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,9.271318413084372e-05,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0001255262177437,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0005954412627033,290.7978515625,294.1499938964844,272.1683959960937,270.84881591796875,273.61114501953125,272.1793518066406,289.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700960505753,3.745212495687157e-08,0.001270058681257,-0.0967460125684738,0.0,0.0,0.0,-0.023379236459732,60.0,-15.397904396057127,-0.0,-1.099853861319389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001201983104692,292.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,0.0001265743630938,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,9.348751336801796e-05,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001265745959244,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.0006004142924211,290.7904357910156,294.1499938964844,272.1512756347656,270.8441162109375,273.5784606933594,272.16131591796875,289.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807035818696,3.869291020919263e-08,0.0012806649319827,-0.0999516174197197,0.0,0.0,0.0,-0.0239943284541368,60.0,-15.536946296691896,-0.0,-1.1183017534222017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001201983104692,292.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,0.0001265743630938,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,9.348751336801796e-05,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001265745959244,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.0006004142924211,290.7904357910156,294.1499938964844,272.1512756347656,270.8441162109375,273.5784606933594,272.16131591796875,289.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807035818696,3.869291020919263e-08,0.0012806649319827,-0.0999516174197197,0.0,0.0,0.0,-0.0239943284541368,60.0,-15.536946296691896,-0.0,-1.1183017534222017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001211472554132,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001275736576644,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,9.422558650840074e-05,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001275738759431,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0006051544914953,290.782958984375,294.1499938964844,272.1351928710937,270.8403015136719,273.5458679199219,272.1443176269531,289.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908144854009,3.9875612145579e-08,0.0012907745549455,-0.1030043885111808,0.0,0.0,0.0,-0.0245806276798248,60.0,-15.669414520263672,-0.0,-1.1360285867567654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001211472554132,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001275736576644,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,9.422558650840074e-05,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001275738759431,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0006051544914953,290.782958984375,294.1499938964844,272.1351928710937,270.8403015136719,273.5458679199219,272.1443176269531,289.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908144854009,3.9875612145579e-08,0.0012907745549455,-0.1030043885111808,0.0,0.0,0.0,-0.0245806276798248,60.0,-15.669414520263672,-0.0,-1.1360285867567654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0001220544872921,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.000128529020003,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,9.493120887782423e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001285292528336,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.000609686365351,290.7753295898437,294.1499938964844,272.1202087402344,270.83746337890625,273.513427734375,272.1285095214844,289.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004809152334,4.100634498627188e-08,0.0013004398206248,-0.1059204190969467,0.0,0.0,0.0,-0.0251411646604537,60.0,-15.795035362243652,-0.0,-1.153106552465033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0001220544872921,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.000128529020003,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,9.493120887782423e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001285292528336,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.000609686365351,290.7753295898437,294.1499938964844,272.1202087402344,270.83746337890625,273.513427734375,272.1285095214844,289.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004809152334,4.100634498627188e-08,0.0013004398206248,-0.1059204190969467,0.0,0.0,0.0,-0.0251411646604537,60.0,-15.795035362243652,-0.0,-1.153106552465033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001229308254551,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0001294518442591,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,9.561280603520572e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001294520770898,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0006140638142824,290.7676086425781,294.1499938964844,272.1064147949219,270.8356628417969,273.481201171875,272.1138610839844,289.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098180061206,4.209858417425495e-08,0.0013097758637741,-0.1087346896529197,0.0,0.0,0.0,-0.0256826169788837,60.0,-15.915082931518556,-0.0,-1.1697238733177073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001229308254551,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0001294518442591,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,9.561280603520572e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001294520770898,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0006140638142824,290.7676086425781,294.1499938964844,272.1064147949219,270.8356628417969,273.481201171875,272.1138610839844,289.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098180061206,4.209858417425495e-08,0.0013097758637741,-0.1087346896529197,0.0,0.0,0.0,-0.0256826169788837,60.0,-15.915082931518556,-0.0,-1.1697238733177073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
