time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776700,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001233564107678,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0001299000141443,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,9.594381845090538e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.000129900232423,292.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,0.0006161897326819,290.7637023925781,294.1499938964844,272.1000061035156,270.8351745605469,273.46514892578125,272.1070251464844,289.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143524993211,4.2629022090068254e-08,0.0013143098913133,-0.1101005226373672,0.0,0.0,0.0,-0.0259455684572458,60.0,-15.973104476928713,-0.0,-1.177836708166069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001237720862263,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,0.0001303377503063,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,9.626712562749162e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.000130337968585,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.000618266116362,290.7597961425781,294.1499938964844,272.09393310546875,270.8349914550781,273.4491882324219,272.1005249023437,289.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187814038246,4.314712498398876e-08,0.0013187383301556,-0.111434020102024,0.0,0.0,0.0,-0.0262024067342281,60.0,-16.0296573638916,-0.0,-1.185787965596319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001245698367711,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0001311778032686,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.688759018899872e-05,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0001311780215473,292.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,0.0006222510128282,290.7518615722656,294.1499938964844,272.0827941894531,270.83551025390625,273.4174194335937,272.08856201171875,289.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.137910842895508,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001245698367711,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0001311778032686,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.688759018899872e-05,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0001311780215473,292.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,0.0006222510128282,290.7518615722656,294.1499938964844,272.0827941894531,270.83551025390625,273.4174194335937,272.08856201171875,289.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.137910842895508,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001253178925253,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001319655566476,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,9.74694121396169e-05,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0001319657603744,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0006259877700358,290.7438659667969,294.1499938964844,272.0731506347656,270.8373107910156,273.385986328125,272.0780334472656,289.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352516107261,4.507382556084849e-08,0.0013352065579965,-0.1163878887891769,0.0,0.0,0.0,-0.0271575227379798,60.0,-16.23906135559082,-0.0,-1.2155906858879464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001253178925253,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001319655566476,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,9.74694121396169e-05,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0001319657603744,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0006259877700358,290.7438659667969,294.1499938964844,272.0731506347656,270.8373107910156,273.385986328125,272.0780334472656,289.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352516107261,4.507382556084849e-08,0.0013352065579965,-0.1163878887891769,0.0,0.0,0.0,-0.0271575227379798,60.0,-16.23906135559082,-0.0,-1.2155906858879464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001260063290828,292.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0001326905185123,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,9.800487168831752e-05,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001326907222392,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175048828125,0.0,0.0,0.0006294266786426,290.7357482910156,294.1499938964844,272.0650634765625,270.8404846191406,273.3549194335937,272.0691223144531,289.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425868237391,4.593191604840285e-08,0.0013425408396869,-0.1185915470123291,0.0,0.0,0.0,-0.0275829005986452,60.0,-16.331268310546875,-0.0,-1.2289827111544582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001260063290828,292.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0001326905185123,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,9.800487168831752e-05,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001326907222392,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175048828125,0.0,0.0,0.0006294266786426,290.7357482910156,294.1499938964844,272.0650634765625,270.8404846191406,273.3549194335937,272.0691223144531,289.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425868237391,4.593191604840285e-08,0.0013425408396869,-0.1185915470123291,0.0,0.0,0.0,-0.0275829005986452,60.0,-16.331268310546875,-0.0,-1.2289827111544582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001266306644538,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,0.0001333479740424,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.84904618235305e-05,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001333481777692,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0006325453869067,290.7275695800781,294.1499938964844,272.05859375,270.8450622558594,273.3242492675781,272.0617980957031,289.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492390280589,4.671011666346203e-08,0.0013491922290995,-0.1205885931849479,0.0,0.0,0.0,-0.0279686730355024,60.0,-16.4144287109375,-0.0,-1.241190972223194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001266306644538,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,0.0001333479740424,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.84904618235305e-05,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001333481777692,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0006325453869067,290.7275695800781,294.1499938964844,272.05859375,270.8450622558594,273.3242492675781,272.0617980957031,289.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492390280589,4.671011666346203e-08,0.0013491922290995,-0.1205885931849479,0.0,0.0,0.0,-0.0279686730355024,60.0,-16.4144287109375,-0.0,-1.241190972223194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001269177009817,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0001336502464255,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.87137173069641e-05,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001336504501523,292.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0006339792162179,290.72344970703125,294.1499938964844,272.0560302734375,270.847900390625,273.30908203125,272.0587463378906,289.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522972585633,4.706789269448564e-08,0.0013522502267733,-0.1215062737464904,0.0,0.0,0.0,-0.028146032243967,60.0,-16.452228546142578,-0.0,-1.246824012923753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,290.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0001271843357244,292.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,0.0001339310110779,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.892109665088356e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0001339312148047,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,0.0006353110657073,290.7193298339844,294.1499938964844,272.05389404296875,270.85113525390625,273.2940368652344,272.05621337890625,289.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551382580772,4.740023484828273e-08,0.0013550907606258,-0.1223584413528442,0.0,0.0,0.0,-0.0283107813447713,60.0,-16.487062454223633,-0.0,-1.2520679604222096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0001276598195545,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001344317133771,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.929091174853966e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0001344319171039,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0006376861711032,290.7109680175781,294.1499938964844,272.0509948730469,270.8587951660156,273.2643737792969,272.05242919921875,289.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602043036371,4.7992891438752856e-08,0.0013601563405245,-0.123877465724945,0.0,0.0,0.0,-0.0286045763641595,60.0,-16.54820442199707,-0.0,-1.2614465561000548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0001276598195545,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001344317133771,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.929091174853966e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0001344319171039,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0006376861711032,290.7109680175781,294.1499938964844,272.0509948730469,270.8587951660156,273.2643737792969,272.05242919921875,289.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602043036371,4.7992891438752856e-08,0.0013601563405245,-0.123877465724945,0.0,0.0,0.0,-0.0286045763641595,60.0,-16.54820442199707,-0.0,-1.2614465561000548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001280553988181,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,0.0001348482910543,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.959859744412825e-05,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001348484947811,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0006396622629836,290.7025756835937,294.1499938964844,272.04998779296875,270.8681335449219,273.2352600097656,272.050537109375,289.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644192367792,4.848597257023357e-08,0.0013643708080053,-0.1251406371593475,0.0,0.0,0.0,-0.0288490075618028,60.0,-16.597389221191406,-0.0,-1.2692760265053948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001280553988181,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,0.0001348482910543,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.959859744412825e-05,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001348484947811,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0006396622629836,290.7025756835937,294.1499938964844,272.04998779296875,270.8681335449219,273.2352600097656,272.050537109375,289.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644192367792,4.848597257023357e-08,0.0013643708080053,-0.1251406371593475,0.0,0.0,0.0,-0.0288490075618028,60.0,-16.597389221191406,-0.0,-1.2692760265053948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0001283990422962,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001352101680822,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.986587247112766e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.000135210371809,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0006413788651116,290.694091796875,294.1499938964844,272.04998779296875,270.8783569335937,273.20672607421875,272.0500793457031,289.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.636510848999023,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0001283990422962,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001352101680822,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.986587247112766e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.000135210371809,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0006413788651116,290.694091796875,294.1499938964844,272.04998779296875,270.8783569335937,273.20672607421875,272.0500793457031,289.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.636510848999023,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0001287300692638,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001355587592115,290.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001001233395072,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0001355589629383,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0006430324283428,290.685546875,294.1499938964844,272.04998779296875,270.8886413574219,273.1788635253906,272.0500183105469,289.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326910556146686e-08,0.0013715580571442,-0.1272936314344406,0.0,0.0,0.0,-0.0292658805847167,60.0,-16.67083168029785,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0001287300692638,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001355587592115,290.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001001233395072,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0001355589629383,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0006430324283428,290.685546875,294.1499938964844,272.04998779296875,270.8886413574219,273.1788635253906,272.0500183105469,289.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326910556146686e-08,0.0013715580571442,-0.1272936314344406,0.0,0.0,0.0,-0.0292658805847167,60.0,-16.67083168029785,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001288924831897,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001357297878712,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001002496574074,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.000135729991598,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.000643843668513,290.6812744140625,294.1499938964844,272.04998779296875,270.893798828125,273.1651611328125,272.0500183105469,289.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529347734278424e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662324547767,60.0,-16.68723487854004,-0.0,-1.285923190152971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001290523214265,292.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001358981098746,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0001003739816951,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001358983136015,292.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0006446421612054,290.67694091796875,294.1499938964844,272.04998779296875,270.8989562988281,273.151611328125,272.04998779296875,289.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750406214967,4.972858036467189e-08,0.0013749909121543,-0.1283213943243026,0.0,0.0,0.0,-0.0294649973511695,60.0,-16.703227996826172,-0.0,-1.2891142375792697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0001293661771342,292.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0001362286129733,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0001006180827971,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0001362288021482,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0006462098681367,290.66827392578125,294.1499938964844,272.04998779296875,270.9093017578125,273.1248779296875,272.04998779296875,289.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.734375,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0001293661771342,292.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0001362286129733,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0001006180827971,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0001362288021482,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0006462098681367,290.66827392578125,294.1499938964844,272.04998779296875,270.9093017578125,273.1248779296875,272.04998779296875,289.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.734375,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001296670670853,292.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001365454809274,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001008521212497,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,0.0001365456701023,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0006477129645645,290.6595458984375,294.1499938964844,272.04998779296875,270.91961669921875,273.0988464355469,272.04998779296875,289.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.76380729675293,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001296670670853,292.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001365454809274,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001008521212497,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,0.0001365456701023,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0006477129645645,290.6595458984375,294.1499938964844,272.04998779296875,270.91961669921875,273.0988464355469,272.04998779296875,289.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.76380729675293,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0001299535942962,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001368472003377,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001010749692795,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001368473895126,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0006491442327387,290.6507568359375,294.1499938964844,272.04998779296875,270.92987060546875,273.07330322265625,272.04998779296875,289.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851976851618026e-08,0.0013845920329913,-0.1311937719583511,0.0,0.0,0.0,-0.0300218891352415,60.0,-16.791606903076172,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0001299535942962,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001368472003377,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001010749692795,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001368473895126,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0006491442327387,290.6507568359375,294.1499938964844,272.04998779296875,270.92987060546875,273.07330322265625,272.04998779296875,289.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851976851618026e-08,0.0013845920329913,-0.1311937719583511,0.0,0.0,0.0,-0.0300218891352415,60.0,-16.791606903076172,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,290.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0001302178425248,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001371254766127,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001012805005302,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.0001371256512356,291.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0006504642078652,290.6419372558594,294.1499938964844,272.04998779296875,270.9400329589844,273.0483093261719,272.04998779296875,289.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874581782147,5.118135248949329e-08,0.0013874070718884,-0.1320353597402572,0.0,0.0,0.0,-0.030185168609023,60.0,-16.816972732543945,-0.0,-1.3125021780524548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,290.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0001302178425248,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001371254766127,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001012805005302,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.0001371256512356,291.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0006504642078652,290.6419372558594,294.1499938964844,272.04998779296875,270.9400329589844,273.0483093261719,272.04998779296875,289.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874581782147,5.118135248949329e-08,0.0013874070718884,-0.1320353597402572,0.0,0.0,0.0,-0.030185168609023,60.0,-16.816972732543945,-0.0,-1.3125021780524548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001303390599787,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,0.000137253126013,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.000101374782389,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.000137253300636,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0006510697421617,290.6374816894531,294.1499938964844,272.04998779296875,270.9450988769531,273.0360412597656,272.04998779296875,289.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887498062103,5.1332445849539e-08,0.0013886984670534,-0.1324213147163391,0.0,0.0,0.0,-0.0302600674331188,60.0,-16.828298568725586,-0.0,-1.314946587172017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.000130451095174,292.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0001373710983898,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001014619192574,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0001373712875647,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0006516293506138,290.6330261230469,294.1499938964844,272.04998779296875,270.9501037597656,273.0238952636719,272.04998779296875,289.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389943412505,5.147208526068425e-08,0.0013898918405175,-0.132777988910675,0.0,0.0,0.0,-0.0303292926400899,60.0,-16.838634490966797,-0.0,-1.3172078183742997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,290.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0001306425110669,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0001375726715195,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001016107926261,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,0.0001375728461425,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.0006525855278596,290.62408447265625,294.1499938964844,272.04998779296875,270.9600524902344,273.0000305175781,272.04998779296875,289.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919826596975,5.171066419507042e-08,0.0013919309712946,-0.1333872377872467,0.0,0.0,0.0,-0.0304475612938404,60.0,-16.85581398010254,-0.0,-1.3210755867021362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,290.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0001306425110669,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0001375726715195,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001016107926261,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,0.0001375728461425,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.0006525855278596,290.62408447265625,294.1499938964844,272.04998779296875,270.9600524902344,273.0000305175781,272.04998779296875,289.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919826596975,5.171066419507042e-08,0.0013919309712946,-0.1333872377872467,0.0,0.0,0.0,-0.0304475612938404,60.0,-16.85581398010254,-0.0,-1.3210755867021362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0001307818456552,292.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.0001377193984808,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001017191680148,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0001377195731038,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0006532815168611,290.6150817871094,294.1499938964844,272.04998779296875,270.9698181152344,272.9767150878906,272.04998779296875,289.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934671878814,5.1884327945117554e-08,0.0013934152666479,-0.1338306218385696,0.0,0.0,0.0,-0.0305336490273475,60.0,-16.866804122924805,-0.0,-1.3238944518434437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0001307818456552,292.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.0001377193984808,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001017191680148,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0001377195731038,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0006532815168611,290.6150817871094,294.1499938964844,272.04998779296875,270.9698181152344,272.9767150878906,272.04998779296875,289.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934671878814,5.1884327945117554e-08,0.0013934152666479,-0.1338306218385696,0.0,0.0,0.0,-0.0305336490273475,60.0,-16.866804122924805,-0.0,-1.3238944518434437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,0.0001308629580307,292.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0001378048182232,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0001017822578432,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001378049928462,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0006536867585964,290.60601806640625,294.1499938964844,272.04998779296875,270.9793701171875,272.9539489746094,272.04998779296875,289.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943313388153,5.1985416860134144e-08,0.0013942794175818,-0.1340886801481247,0.0,0.0,0.0,-0.0305837616324424,60.0,-16.87063980102539,-0.0,-1.3255368003228798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,0.0001308629580307,292.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0001378048182232,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0001017822578432,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001378049928462,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0006536867585964,290.60601806640625,294.1499938964844,272.04998779296875,270.9793701171875,272.9539489746094,272.04998779296875,289.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943313388153,5.1985416860134144e-08,0.0013942794175818,-0.1340886801481247,0.0,0.0,0.0,-0.0305837616324424,60.0,-16.87063980102539,-0.0,-1.3255368003228798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001308857317781,292.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001378287997795,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001017999675241,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001378289744025,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0006538004963658,290.5969543457031,294.1499938964844,272.04998779296875,270.9887084960937,272.9317321777344,272.04998779296875,289.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945738319307,5.2013771068004644e-08,0.0013945219106972,-0.1341610550880432,0.0,0.0,0.0,-0.0305978190153837,60.0,-16.86692237854004,-0.0,-1.3259976583412938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
