time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779040,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001308857317781,292.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001378287997795,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001017999675241,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001378289744025,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0006538004963658,290.5969543457031,294.1499938964844,272.04998779296875,270.9887084960937,272.9317321777344,272.04998779296875,289.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945738319307,5.2013771068004644e-08,0.0013945219106972,-0.1341610550880432,0.0,0.0,0.0,-0.0305978190153837,60.0,-16.86692237854004,-0.0,-1.3259976583412938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.000130878193886,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0001378208689857,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001017941103782,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001378210436087,291.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,0.0006537628942169,290.5923767089844,294.1499938964844,272.04998779296875,270.9933166503906,272.9208679199219,272.04998779296875,289.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394493621774,5.200436703489687e-08,0.0013944417005404,-0.1341370493173599,0.0,0.0,0.0,-0.0305931568145751,60.0,-16.86222267150879,-0.0,-1.325844749544558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001308587816311,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,0.0001378004235448,290.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0001017790054902,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0001378005981678,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0006536659202538,290.5878295898437,294.1499938964844,272.04998779296875,270.997802734375,272.9101257324219,272.04998779296875,289.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942866353318,5.19801446330348e-08,0.0013942345976829,-0.1340752243995666,0.0,0.0,0.0,-0.0305811502039432,60.0,-16.855857849121094,-0.0,-1.325451108868947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001307970524067,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001377354346914,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001017309987219,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0001377355947624,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0006533575942739,290.57867431640625,294.1499938964844,272.04998779296875,271.0066223144531,272.88897705078125,272.04998779296875,289.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936287723481,5.1903167985756233e-08,0.0013935768511146,-0.1338787227869033,0.0,0.0,0.0,-0.0305429920554161,60.0,-16.839765548706055,-0.0,-1.324200553654009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001307970524067,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001377354346914,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001017309987219,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0001377355947624,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0006533575942739,290.57867431640625,294.1499938964844,272.04998779296875,271.0066223144531,272.88897705078125,272.04998779296875,289.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936287723481,5.1903167985756233e-08,0.0013935768511146,-0.1338787227869033,0.0,0.0,0.0,-0.0305429920554161,60.0,-16.839765548706055,-0.0,-1.324200553654009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,0.0001307190395891,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.000137653274578,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001016703172354,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0001376534346491,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0006529678357765,290.5694885253906,294.1499938964844,272.04998779296875,271.0151062011719,272.8684387207031,272.04998779296875,289.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927972177043,5.18058733689486e-08,0.0013927454128861,-0.1336303204298019,0.0,0.0,0.0,-0.0304947607219219,60.0,-16.8199520111084,-0.0,-1.32262073293532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,0.0001307190395891,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.000137653274578,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001016703172354,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0001376534346491,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0006529678357765,290.5694885253906,294.1499938964844,272.04998779296875,271.0151062011719,272.8684387207031,272.04998779296875,289.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927972177043,5.18058733689486e-08,0.0013927454128861,-0.1336303204298019,0.0,0.0,0.0,-0.0304947607219219,60.0,-16.8199520111084,-0.0,-1.32262073293532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.000130621207063,292.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.0001375502615701,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001015942325466,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0001375504070892,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.0006524791824631,290.5602722167969,294.1499938964844,272.04998779296875,271.0232849121094,272.848388671875,272.04998779296875,289.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683894497500666e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342936724424,60.0,-16.797941207885742,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.000130621207063,292.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.0001375502615701,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001015942325466,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0001375504070892,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.0006524791824631,290.5602722167969,294.1499938964844,272.04998779296875,271.0232849121094,272.848388671875,272.04998779296875,289.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683894497500666e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342936724424,60.0,-16.797941207885742,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,0.0001304867910221,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0001374087150907,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0001014896843116,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001374088606098,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,0.0006518077570945,290.551025390625,294.1499938964844,272.04998779296875,271.03106689453125,272.828857421875,272.04998779296875,289.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903223443776,5.1516302335130624e-08,0.0013902708888053,-0.132890909910202,0.0,0.0,0.0,-0.0303512159734964,60.0,-16.772050857543945,-0.0,-1.317924187560493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,0.0001304867910221,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0001374087150907,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0001014896843116,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001374088606098,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,0.0006518077570945,290.551025390625,294.1499938964844,272.04998779296875,271.03106689453125,272.828857421875,272.04998779296875,289.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903223443776,5.1516302335130624e-08,0.0013902708888053,-0.132890909910202,0.0,0.0,0.0,-0.0303512159734964,60.0,-16.772050857543945,-0.0,-1.317924187560493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,290.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0001304066681768,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0001373243430862,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001014273657347,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0001373244886053,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0006514075794257,290.54638671875,294.1499938964844,272.04998779296875,271.0348205566406,272.8192749023437,272.04998779296875,289.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894686708226,5.1416410684623777e-08,0.0013894172152504,-0.1326357871294021,0.0,0.0,0.0,-0.0303016975522041,60.0,-16.75741195678711,-0.0,-1.316305997534073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,290.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0001303193130297,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,0.0001372323458781,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001013594228425,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001372325059492,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0006509711965918,290.541748046875,294.1499938964844,272.04998779296875,271.0384521484375,272.809814453125,272.04998779296875,289.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885378139093,5.130749869408646e-08,0.0013884865911677,-0.1323575973510742,0.0,0.0,0.0,-0.0302477087825536,60.0,-16.741832733154297,-0.0,-1.3145428567895578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,290.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.000130123225972,292.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0001370258687529,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0001012069187709,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.0001370260142721,291.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0006499917362816,290.5324401855469,294.1499938964844,272.04998779296875,271.04541015625,272.791259765625,272.04998779296875,289.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.106304001856189e-08,0.0013863972853869,-0.13173308968544,0.0,0.0,0.0,-0.0301265250891447,60.0,-16.707761764526367,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,290.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.000130123225972,292.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0001370258687529,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0001012069187709,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.0001370260142721,291.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0006499917362816,290.5324401855469,294.1499938964844,272.04998779296875,271.04541015625,272.791259765625,272.04998779296875,289.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.106304001856189e-08,0.0013863972853869,-0.13173308968544,0.0,0.0,0.0,-0.0301265250891447,60.0,-16.707761764526367,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001299023861065,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.0001367933145957,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001010351552395,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0001367934601148,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.000648888584692,290.52313232421875,294.1499938964844,272.04998779296875,271.05194091796875,272.77325439453125,272.04998779296875,289.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840951723977,5.078771891930956e-08,0.0013840444153174,-0.1310295462608337,0.0,0.0,0.0,-0.0299900434911251,60.0,-16.67000961303711,-0.0,-1.3061443837614206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001299023861065,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.0001367933145957,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001010351552395,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0001367934601148,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.000648888584692,290.52313232421875,294.1499938964844,272.04998779296875,271.05194091796875,272.77325439453125,272.04998779296875,289.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840951723977,5.078771891930956e-08,0.0013840444153174,-0.1310295462608337,0.0,0.0,0.0,-0.0299900434911251,60.0,-16.67000961303711,-0.0,-1.3061443837614206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,0.0001296661212109,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.000136544520501,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.000100851386378,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0001365446660201,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.000647708424367,290.5138244628906,294.1499938964844,272.04998779296875,271.0579528808594,272.75567626953125,272.04998779296875,289.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815775746479,5.049316342820021e-08,0.0013815271668136,-0.1302766650915146,0.0,0.0,0.0,-0.0298440270125865,60.0,-16.62993049621582,-0.0,-1.301396963526713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,0.0001296661212109,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.000136544520501,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.000100851386378,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0001365446660201,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.000647708424367,290.5138244628906,294.1499938964844,272.04998779296875,271.0579528808594,272.75567626953125,272.04998779296875,289.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815775746479,5.049316342820021e-08,0.0013815271668136,-0.1302766650915146,0.0,0.0,0.0,-0.0298440270125865,60.0,-16.62993049621582,-0.0,-1.301396963526713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0001294197427341,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001362850744044,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,0.0001006597594823,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0001362852053716,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,0.0006464776815846,290.5044860839844,294.1499938964844,272.04998779296875,271.0634765625,272.738525390625,272.04998779296875,289.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917650848627,60.0,-16.5881290435791,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0001294197427341,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001362850744044,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,0.0001006597594823,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0001362852053716,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,0.0006464776815846,290.5044860839844,294.1499938964844,272.04998779296875,271.0634765625,272.738525390625,272.04998779296875,289.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917650848627,60.0,-16.5881290435791,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0001292948436457,292.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084899902344,0.0,0.0,0.0001361535541946,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001005626254482,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001361536997137,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0006458538700826,290.4997863769531,294.1499938964844,272.04998779296875,271.0660400390625,272.73016357421875,272.04998779296875,289.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.003031944283976e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.0296145845204591,60.0,-16.566795349121094,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.000129169478896,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,0.0001360215392196,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001004651130642,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001360216847388,291.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,0.0006452276138588,290.4951171875,294.1499938964844,272.04998779296875,271.0684509277344,272.7218933105469,272.04998779296875,289.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987402846268196e-08,0.0013762357411906,-0.1286934465169906,0.0,0.0,0.0,-0.0295371077954769,60.0,-16.54534912109375,-0.0,-1.2914462388380346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001289194333367,292.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001357582223135,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0001002706339932,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001357583532808,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0006439785938709,290.4857482910156,294.1499938964844,272.04998779296875,271.0728454589844,272.7056579589844,272.04998779296875,289.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736211694777,4.956229915364929e-08,0.0013735715765506,-0.1278959661722183,0.0,0.0,0.0,-0.0293825771659612,60.0,-16.5023193359375,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001289194333367,292.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001357582223135,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0001002706339932,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001357583532808,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0006439785938709,290.4857482910156,294.1499938964844,272.04998779296875,271.0728454589844,272.7056579589844,272.04998779296875,289.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736211694777,4.956229915364929e-08,0.0013735715765506,-0.1278959661722183,0.0,0.0,0.0,-0.0293825771659612,60.0,-16.5023193359375,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,0.000128682309878,292.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001355085260001,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,0.0001000862030196,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001355086569674,291.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.000642794126179,290.4763488769531,294.1499938964844,272.04998779296875,271.07666015625,272.6898498535156,272.04998779296875,289.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710943749174,4.9266692059291024e-08,0.0013710451312363,-0.1271395087242126,0.0,0.0,0.0,-0.0292360372841358,60.0,-16.460256576538086,-0.0,-1.281722177282063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,0.000128682309878,292.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001355085260001,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,0.0001000862030196,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001355086569674,291.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.000642794126179,290.4763488769531,294.1499938964844,272.04998779296875,271.07666015625,272.6898498535156,272.04998779296875,289.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710943749174,4.9266692059291024e-08,0.0013710451312363,-0.1271395087242126,0.0,0.0,0.0,-0.0292360372841358,60.0,-16.460256576538086,-0.0,-1.281722177282063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001284660975215,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0001352808467345,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,9.991804108722135e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001352809777017,291.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0006417140830308,290.4669494628906,294.1499938964844,272.04998779296875,271.079833984375,272.6744384765625,272.04998779296875,289.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687903992831,4.89971512251941e-08,0.0013687413884326,-0.1264495700597763,0.0,0.0,0.0,-0.0291024204343557,60.0,-16.42006492614746,-0.0,-1.277418419931564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001284660975215,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0001352808467345,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,9.991804108722135e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001352809777017,291.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0006417140830308,290.4669494628906,294.1499938964844,272.04998779296875,271.079833984375,272.6744384765625,272.04998779296875,289.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687903992831,4.89971512251941e-08,0.0013687413884326,-0.1264495700597763,0.0,0.0,0.0,-0.0291024204343557,60.0,-16.42006492614746,-0.0,-1.277418419931564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001282900484511,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,0.0001350954698864,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,9.978112211683764e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.0001350956008536,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.0006408347398974,290.4575500488281,294.1499938964844,272.04998779296875,271.0823669433594,272.659423828125,272.04998779296875,289.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669143663719,4.877768944311357e-08,0.001366865588352,-0.1258876919746399,0.0,0.0,0.0,-0.0289936270564794,60.0,-16.383764266967773,-0.0,-1.2739195653921342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001282900484511,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,0.0001350954698864,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,9.978112211683764e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.0001350956008536,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.0006408347398974,290.4575500488281,294.1499938964844,272.04998779296875,271.0823669433594,272.659423828125,272.04998779296875,289.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669143663719,4.877768944311357e-08,0.001366865588352,-0.1258876919746399,0.0,0.0,0.0,-0.0289936270564794,60.0,-16.383764266967773,-0.0,-1.2739195653921342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0001282200537389,292.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0001350217644358,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,9.972667612601072e-05,291.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,0.000135021895403,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0006404851446859,290.45281982421875,294.1499938964844,272.04998779296875,271.0833435058594,272.6520690917969,272.04998779296875,289.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661683769896,4.869042768973486e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.367868423461914,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001281628356082,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0001349615049548,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,9.968216909328476e-05,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0001349616213701,291.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0006401992286555,290.4480895996094,294.1499938964844,272.04998779296875,271.0841979980469,272.6448059082031,272.04998779296875,289.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655584771186,4.8619078540923524e-08,0.001365509815514,-0.1254815310239792,0.0,0.0,0.0,-0.0289149992167949,60.0,-16.353374481201172,-0.0,-1.2713937280750542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,290.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001280889846384,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0001348837395198,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,9.96247326838784e-05,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001348838559351,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0006398303667083,290.4386291503906,294.1499938964844,272.04998779296875,271.0853271484375,272.6305236816406,272.04998779296875,289.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647712767124,4.852700641322372e-08,0.0013647227315232,-0.1252457350492477,0.0,0.0,0.0,-0.0288693569600582,60.0,-16.32923126220703,-0.0,-1.269928731062464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,290.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001280889846384,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0001348837395198,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,9.96247326838784e-05,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001348838559351,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0006398303667083,290.4386291503906,294.1499938964844,272.04998779296875,271.0853271484375,272.6305236816406,272.04998779296875,289.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647712767124,4.852700641322372e-08,0.0013647227315232,-0.1252457350492477,0.0,0.0,0.0,-0.0288693569600582,60.0,-16.32923126220703,-0.0,-1.269928731062464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,0.000128065716126,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,0.0001348592486465,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,9.960664465324952e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0001348593650618,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,0.0006397141842171,290.4291381835937,294.1499938964844,272.04998779296875,271.085693359375,272.6166076660156,272.04998779296875,289.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645231956616,4.849799140060895e-08,0.0013644746504724,-0.125171422958374,0.0,0.0,0.0,-0.0288549736142158,60.0,-16.31183624267578,-0.0,-1.2694671625013148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,0.000128065716126,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,0.0001348592486465,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,9.960664465324952e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0001348593650618,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,0.0006397141842171,290.4291381835937,294.1499938964844,272.04998779296875,271.085693359375,272.6166076660156,272.04998779296875,289.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645231956616,4.849799140060895e-08,0.0013644746504724,-0.125171422958374,0.0,0.0,0.0,-0.0288549736142158,60.0,-16.31183624267578,-0.0,-1.2694671625013148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0001280178548768,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.0001348088408121,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.956941357813776e-05,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.0001348089717794,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0006394751253537,290.41961669921875,294.1499938964844,272.04998779296875,271.085693359375,272.6030578613281,272.04998779296875,289.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640131801366,4.8438309363518783e-08,0.0013639647513628,-0.1250185668468475,0.0,0.0,0.0,-0.0288253873586654,60.0,-16.295690536499023,-0.0,-1.268518161623433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0001280178548768,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.0001348088408121,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.956941357813776e-05,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.0001348089717794,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0006394751253537,290.41961669921875,294.1499938964844,272.04998779296875,271.085693359375,272.6030578613281,272.04998779296875,289.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640131801366,4.8438309363518783e-08,0.0013639647513628,-0.1250185668468475,0.0,0.0,0.0,-0.0288253873586654,60.0,-16.295690536499023,-0.0,-1.268518161623433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
