time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781380,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,0.0001278793206438,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,0.000134662957862,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,9.946166392182933e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001346630742773,291.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0006387830944731,290.4100952148437,294.1499938964844,272.04998779296875,271.085693359375,272.5898132324219,272.04998779296875,289.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625372666865,4.8265597740737576e-08,0.001362488954328,-0.1245761513710022,0.0,0.0,0.0,-0.0287397727370262,60.0,-16.272171020507812,-0.0,-1.2657737613608333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,0.0001278793206438,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,0.000134662957862,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,9.946166392182933e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001346630742773,291.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0006387830944731,290.4100952148437,294.1499938964844,272.04998779296875,271.085693359375,272.5898132324219,272.04998779296875,289.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625372666865,4.8265597740737576e-08,0.001362488954328,-0.1245761513710022,0.0,0.0,0.0,-0.0287397727370262,60.0,-16.272171020507812,-0.0,-1.2657737613608333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0001277782139368,292.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001345564960502,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,9.938302537193522e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,0.0001345566124655,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.000638278084807,290.4053039550781,294.1499938964844,272.04998779296875,271.085693359375,272.58331298828125,272.04998779296875,289.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614600757136,4.8139558117554784e-08,0.0013614118797704,-0.1242532581090927,0.0,0.0,0.0,-0.0286772921681404,60.0,-16.256807327270508,-0.0,-1.2637728730169329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,0.0001276561088161,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,0.0001344279153272,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,9.928805229719728e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0001344280317425,291.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51861572265625,0.0,0.0,0.0006376681267283,290.4005432128906,294.1499938964844,272.04998779296875,271.085693359375,272.576904296875,272.04998779296875,289.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601590180769,4.798734209998656e-08,0.0013601110549643,-0.1238632425665855,0.0,0.0,0.0,-0.028601836413145,60.0,-16.23897933959961,-0.0,-1.2613585909093672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.0001273474917979,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,0.0001341029274044,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,9.904801845550536e-05,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,0.0001341030438197,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,0.0006361265550367,290.3909606933594,294.1499938964844,272.04998779296875,271.085693359375,272.5643005371094,272.04998779296875,289.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568709837272,4.760262939385029e-08,0.0013568233698606,-0.1228772923350334,0.0,0.0,0.0,-0.0284111276268959,60.0,-16.195144653320312,-0.0,-1.2552668238186018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.0001273474917979,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,0.0001341029274044,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,9.904801845550536e-05,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,0.0001341030438197,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,0.0006361265550367,290.3909606933594,294.1499938964844,272.04998779296875,271.085693359375,272.5643005371094,272.04998779296875,289.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568709837272,4.760262939385029e-08,0.0013568233698606,-0.1228772923350334,0.0,0.0,0.0,-0.0284111276268959,60.0,-16.195144653320312,-0.0,-1.2552668238186018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,0.0001269635977223,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001336986606474,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,9.874942770693453e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001336987770628,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,0.0006342089036479,290.38140869140625,294.1499938964844,272.04998779296875,271.085693359375,272.55206298828125,272.04998779296875,289.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527806149795,4.7124075308602193e-08,0.0013527334667742,-0.1216503456234932,0.0,0.0,0.0,-0.0281738974153995,60.0,-16.140649795532227,-0.0,-1.2477096333896045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,0.0001269635977223,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001336986606474,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,9.874942770693453e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001336987770628,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,0.0006342089036479,290.38140869140625,294.1499938964844,272.04998779296875,271.085693359375,272.55206298828125,272.04998779296875,289.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527806149795,4.7124075308602193e-08,0.0013527334667742,-0.1216503456234932,0.0,0.0,0.0,-0.0281738974153995,60.0,-16.140649795532227,-0.0,-1.2477096333896045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,0.0001265089085791,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.492431640625,0.0,0.0,0.0001332198589807,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,9.839578706305474e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62225341796875,0.0,0.0,0.0001332199608441,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0006319376407191,290.371826171875,294.1499938964844,272.04998779296875,271.085693359375,272.5401306152344,272.04998779296875,289.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479359913617,4.655729313185476e-08,0.001347889425233,-0.1201965138316154,0.0,0.0,0.0,-0.0278929304331541,60.0,-16.077062606811523,-0.0,-1.2387887693421362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,0.0001265089085791,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.492431640625,0.0,0.0,0.0001332198589807,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,9.839578706305474e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62225341796875,0.0,0.0,0.0001332199608441,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0006319376407191,290.371826171875,294.1499938964844,272.04998779296875,271.085693359375,272.5401306152344,272.04998779296875,289.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479359913617,4.655729313185476e-08,0.001347889425233,-0.1201965138316154,0.0,0.0,0.0,-0.0278929304331541,60.0,-16.077062606811523,-0.0,-1.2387887693421362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0001259908312931,292.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001326743076788,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,9.799283725442363e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0001326744095422,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.0006293497863225,290.3622741699219,294.1499938964844,272.04998779296875,271.085693359375,272.5285339355469,272.04998779296875,289.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424160424619,4.591150570831815e-08,0.0013423701748251,-0.1185391470789909,0.0,0.0,0.0,-0.027572801336646,60.0,-16.005170822143555,-0.0,-1.2286632511404605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0001259908312931,292.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001326743076788,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,9.799283725442363e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0001326744095422,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.0006293497863225,290.3622741699219,294.1499938964844,272.04998779296875,271.085693359375,272.5285339355469,272.04998779296875,289.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424160424619,4.591150570831815e-08,0.0013423701748251,-0.1185391470789909,0.0,0.0,0.0,-0.027572801336646,60.0,-16.005170822143555,-0.0,-1.2286632511404605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,0.0001257080293726,292.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0001323764881817,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,9.777287777978928e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.000132376604597,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793701171875,0.0,0.0,0.0006279370863921,290.3575134277344,294.1499938964844,272.04998779296875,271.085693359375,272.5228576660156,272.04998779296875,289.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394028646871,4.5558987693539166e-08,0.0013393573462963,-0.1176340281963348,0.0,0.0,0.0,-0.0273980498313903,60.0,-15.966156959533691,-0.0,-1.2231534185502826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,0.0001254105591215,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,0.0001320632436545,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,9.754151687957346e-05,291.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,0.0001320633455179,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,0.0006264511612243,290.3527526855469,294.1499938964844,272.04998779296875,271.085693359375,272.5172424316406,272.04998779296875,289.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362334575504,4.518819807231012e-08,0.0013361882884055,-0.116681694984436,0.0,0.0,0.0,-0.0272142402827739,60.0,-15.925215721130373,-0.0,-1.217371305983761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.0001247762847924,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,0.0001313953252974,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,9.70481924014166e-05,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,0.0001313954271608,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,0.0006232828600332,290.3432312011719,294.1499938964844,272.04998779296875,271.085693359375,272.5062561035156,272.04998779296875,289.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294753152877,4.4397587828370895e-08,0.00132943096105,-0.114650085568428,0.0,0.0,0.0,-0.0268223155289888,60.0,-15.83825397491455,-0.0,-1.2050882958192233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.0001247762847924,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,0.0001313953252974,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,9.70481924014166e-05,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,0.0001313954271608,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,0.0006232828600332,290.3432312011719,294.1499938964844,272.04998779296875,271.085693359375,272.5062561035156,272.04998779296875,289.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294753152877,4.4397587828370895e-08,0.00132943096105,-0.114650085568428,0.0,0.0,0.0,-0.0268223155289888,60.0,-15.83825397491455,-0.0,-1.2050882958192233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001240929850609,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.0001306757912971,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,9.65167419053614e-05,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0001306758931605,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.0006198696792125,290.333740234375,294.1499938964844,272.04998779296875,271.085693359375,272.49560546875,272.04998779296875,289.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221949338912,4.3545888672724686e-08,0.0013221513945609,-0.1124599575996398,0.0,0.0,0.0,-0.0264001060277223,60.0,-15.744412422180176,-0.0,-1.1919257048020881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001240929850609,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.0001306757912971,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,9.65167419053614e-05,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0001306758931605,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.0006198696792125,290.333740234375,294.1499938964844,272.04998779296875,271.085693359375,272.49560546875,272.04998779296875,289.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221949338912,4.3545888672724686e-08,0.0013221513945609,-0.1124599575996398,0.0,0.0,0.0,-0.0264001060277223,60.0,-15.744412422180176,-0.0,-1.1919257048020881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,0.0001233715738635,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0001299161085626,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,9.595564915798604e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.000129916210426,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.000616266101133,290.3242492675781,294.1499938964844,272.04998779296875,271.085693359375,272.4852905273437,272.04998779296875,289.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145084958523,4.2646696840620286e-08,0.0013144657714292,-0.110146015882492,0.0,0.0,0.0,-0.0259543545544147,60.0,-15.645174026489258,-0.0,-1.1781074249483937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,0.0001233715738635,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0001299161085626,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,9.595564915798604e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.000129916210426,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.000616266101133,290.3242492675781,294.1499938964844,272.04998779296875,271.085693359375,272.4852905273437,272.04998779296875,289.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145084958523,4.2646696840620286e-08,0.0013144657714292,-0.110146015882492,0.0,0.0,0.0,-0.0259543545544147,60.0,-15.645174026489258,-0.0,-1.1781074249483937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,0.0001226341264555,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,0.0001291395456064,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,9.538207086734474e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577697753906,0.0,0.0,0.0001291396329179,291.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0006125823711045,290.3148193359375,294.1499938964844,272.04998779296875,271.085693359375,272.4752502441406,272.04998779296875,289.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.107778862118721,0.0,0.0,0.0,-0.025498691946268,60.0,-15.542888641357422,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,0.0001226341264555,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,0.0001291395456064,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,9.538207086734474e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577697753906,0.0,0.0,0.0001291396329179,291.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0006125823711045,290.3148193359375,294.1499938964844,272.04998779296875,271.085693359375,272.4752502441406,272.04998779296875,289.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.107778862118721,0.0,0.0,0.0,-0.025498691946268,60.0,-15.542888641357422,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,290.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,0.0001222583960043,292.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0001287438790313,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260986328125,0.0,0.0,9.508983930572867e-05,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001287439663428,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.000610705523286,290.31011962890625,294.1499938964844,272.04998779296875,271.085693359375,272.4703369140625,272.04998779296875,289.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302647520788,4.125919517150578e-08,0.001302606309764,-0.1065721288323402,0.0,0.0,0.0,-0.0252665355801582,60.0,-15.490812301635742,-0.0,-1.1569428437496756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,0.0001218785473611,292.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0001283438905375,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,9.479440632276236e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0001283439778489,291.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,0.0006088081281632,290.305419921875,294.1499938964844,272.04998779296875,271.085693359375,272.46551513671875,272.04998779296875,289.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129860045854,4.0785760546668826e-08,0.001298559596762,-0.1053517535328865,0.0,0.0,0.0,-0.0250318404287099,60.0,-15.438315391540527,-0.0,-1.1497649410330268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,0.000121096134535,292.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.0001275199610972,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.41858597798273e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001275200484087,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,0.0006048998329788,290.2960510253906,294.1499938964844,272.04998779296875,271.085693359375,272.4560546875,272.04998779296875,289.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902637245133,3.9810565510833846e-08,0.0012902239104732,-0.1028365641832351,0.0,0.0,0.0,-0.0245484113693237,60.0,-15.330924987792969,-0.0,-1.135049956246803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,0.000121096134535,292.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.0001275199610972,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.41858597798273e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001275200484087,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,0.0006048998329788,290.2960510253906,294.1499938964844,272.04998779296875,271.085693359375,272.4560546875,272.04998779296875,289.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902637245133,3.9810565510833846e-08,0.0012902239104732,-0.1028365641832351,0.0,0.0,0.0,-0.0245484113693237,60.0,-15.330924987792969,-0.0,-1.135049956246803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,290.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0001202847124659,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0001266655017388,290.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,9.355475049233064e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.0001266655890503,291.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0006008466007187,290.2867126464844,294.1499938964844,272.04998779296875,271.085693359375,272.4468688964844,272.04998779296875,289.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816182570531,3.879923937688545e-08,0.001281579490751,-0.1002261787652969,0.0,0.0,0.0,-0.0240470673888921,60.0,-15.22049617767334,-0.0,-1.1198896743280785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,290.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0001202847124659,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0001266655017388,290.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,9.355475049233064e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.0001266655890503,291.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0006008466007187,290.2867126464844,294.1499938964844,272.04998779296875,271.085693359375,272.4468688964844,272.04998779296875,289.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816182570531,3.879923937688545e-08,0.001281579490751,-0.1002261787652969,0.0,0.0,0.0,-0.0240470673888921,60.0,-15.22049617767334,-0.0,-1.1198896743280785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,0.000119439777336,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0001257757394341,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,9.289757872465998e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0001257758267456,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.0005966259632259,290.27740478515625,294.1499938964844,272.04998779296875,271.085693359375,272.4379272460937,272.04998779296875,289.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.774615464635645e-08,0.0012725779088214,-0.0975059047341346,0.0,0.0,0.0,-0.0235250238329172,60.0,-15.106310844421388,-0.0,-1.104211548863532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,0.000119439777336,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0001257757394341,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,9.289757872465998e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0001257758267456,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.0005966259632259,290.27740478515625,294.1499938964844,272.04998779296875,271.085693359375,272.4379272460937,272.04998779296875,289.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.774615464635645e-08,0.0012725779088214,-0.0975059047341346,0.0,0.0,0.0,-0.0235250238329172,60.0,-15.106310844421388,-0.0,-1.104211548863532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,290.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0001185638757306,292.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001248533808393,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,9.221632353728636e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,0.0001248534681508,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,0.000592250667978,290.2681579589844,294.1499938964844,272.04998779296875,271.085693359375,272.42926025390625,272.04998779296875,289.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632829602807,3.665449455070302e-08,0.0012632464058697,-0.0946837589144706,0.0,0.0,0.0,-0.0229838564991951,60.0,-14.987972259521484,-0.0,-1.088075478605788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,290.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0001185638757306,292.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001248533808393,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,9.221632353728636e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,0.0001248534681508,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,0.000592250667978,290.2681579589844,294.1499938964844,272.04998779296875,271.085693359375,272.42926025390625,272.04998779296875,289.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632829602807,3.665449455070302e-08,0.0012632464058697,-0.0946837589144706,0.0,0.0,0.0,-0.0229838564991951,60.0,-14.987972259521484,-0.0,-1.088075478605788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47930908203125,0.0,0.0,0.0001181132975034,292.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001243789010914,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,9.186587703879924e-05,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0001243789884028,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0005899999523535,290.2635498046875,294.1499938964844,272.04998779296875,271.085693359375,272.4250183105469,272.04998779296875,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584822252392,3.609293486306343e-08,0.0012584461364895,-0.093231163918972,0.0,0.0,0.0,-0.0227054748684167,60.0,-14.927359580993652,-0.0,-1.0798211036444628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,0.0001176521254819,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,0.0001238932745764,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,9.15071868803352e-05,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.0001238933473359,291.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0005876963259652,290.2589416503906,294.1499938964844,272.04998779296875,271.085693359375,272.4208679199219,272.04998779296875,289.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535685673356,3.551818039682075e-08,0.0012535330606624,-0.0917438492178917,0.0,0.0,0.0,-0.0224205534905195,60.0,-14.865744590759276,-0.0,-1.0714053644278465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,290.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0001166811707662,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,0.0001228707988047,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,9.075200068764389e-05,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,0.0001228708861162,291.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.0005828461726196,290.2497863769531,294.1499938964844,272.04998779296875,271.085693359375,272.4127197265625,272.04998779296875,289.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432233197614,3.430808703797084e-08,0.0012431889772415,-0.0886105000972747,0.0,0.0,0.0,-0.0218206737190485,60.0,-14.737648010253906,-0.0,-1.053793994287844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,290.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0001166811707662,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,0.0001228707988047,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,9.075200068764389e-05,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,0.0001228708861162,291.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.0005828461726196,290.2497863769531,294.1499938964844,272.04998779296875,271.085693359375,272.4127197265625,272.04998779296875,289.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432233197614,3.430808703797084e-08,0.0012431889772415,-0.0886105000972747,0.0,0.0,0.0,-0.0218206737190485,60.0,-14.737648010253906,-0.0,-1.053793994287844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,0.0001156449798145,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.0001217796452692,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,8.994607196655124e-05,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0001217797253048,291.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.0005776702309958,290.2406921386719,294.1499938964844,272.04998779296875,271.085693359375,272.4048156738281,272.04998779296875,289.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321829563006,3.3016718248291e-08,0.0012321500107645,-0.0852639004588127,0.0,0.0,0.0,-0.0211805030703544,60.0,-14.60240650177002,-0.0,-1.0351605084224502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,0.0001156449798145,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.0001217796452692,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,8.994607196655124e-05,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0001217797253048,291.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.0005776702309958,290.2406921386719,294.1499938964844,272.04998779296875,271.085693359375,272.4048156738281,272.04998779296875,289.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321829563006,3.3016718248291e-08,0.0012321500107645,-0.0852639004588127,0.0,0.0,0.0,-0.0211805030703544,60.0,-14.60240650177002,-0.0,-1.0351605084224502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.0001145571877714,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001206341548822,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,8.910001633921638e-05,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0001206342349178,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0005722364876419,290.23162841796875,294.1499938964844,272.04998779296875,271.085693359375,272.3971252441406,272.04998779296875,289.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205928796902,3.166107731544798e-08,0.0012205612147226,-0.0817477330565452,0.0,0.0,0.0,-0.0205084700137376,60.0,-14.4598970413208,-0.0,-1.015778039459292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
