time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783720,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.0001145571877714,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001206341548822,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,8.910001633921638e-05,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0001206342349178,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0005722364876419,290.23162841796875,294.1499938964844,272.04998779296875,271.085693359375,272.3971252441406,272.04998779296875,289.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205928796902,3.166107731544798e-08,0.0012205612147226,-0.0817477330565452,0.0,0.0,0.0,-0.0205084700137376,60.0,-14.4598970413208,-0.0,-1.015778039459292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,290.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.000113447807962,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0001194659271277,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,8.823716780170798e-05,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,0.0001194660071632,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0005666949436999,290.22265625,294.1499938964844,272.04998779296875,271.085693359375,272.38970947265625,272.04998779296875,289.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087726499885,3.0278549445483804e-08,0.0012087423820048,-0.0781587809324264,0.0,0.0,0.0,-0.0198231060057878,60.0,-14.312647819519045,-0.0,-9.96199460701064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,290.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.000113447807962,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0001194659271277,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,8.823716780170798e-05,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,0.0001194660071632,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0005666949436999,290.22265625,294.1499938964844,272.04998779296875,271.085693359375,272.38970947265625,272.04998779296875,289.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087726499885,3.0278549445483804e-08,0.0012087423820048,-0.0781587809324264,0.0,0.0,0.0,-0.0198231060057878,60.0,-14.312647819519045,-0.0,-9.96199460701064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310913085937,0.0,0.0,0.0001128932490246,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,0.0001188819514936,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,8.780584175838158e-05,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001188820242532,291.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,0.0005639247829094,290.2182006835937,294.1499938964844,272.04998779296875,271.085693359375,272.3860778808594,272.04998779296875,289.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028637574985,2.958745426440145e-08,0.0012028341880068,-0.076363630592823,0.0,0.0,0.0,-0.0194805059581995,60.0,-14.238490104675291,-0.0,-9.864839256579216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263916015625,0.0,0.0,0.0001123495458159,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.000118309406389,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,8.738296310184523e-05,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.0001183094791485,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,0.0005612088716588,290.2137451171875,294.1499938964844,272.04998779296875,271.085693359375,272.38250732421875,272.04998779296875,289.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970705818384,2.8909898475149024e-08,0.0011970417108386,-0.0746029466390609,0.0,0.0,0.0,-0.0191446188837289,60.0,-14.16490650177002,-0.0,-9.770047881829669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0001113126927521,291.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389587402344,0.0,0.0,0.0001172175470856,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,8.657651778776199e-05,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001172176198451,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389587402344,0.0,0.0,0.0005560295539908,290.2049255371094,294.1499938964844,272.04998779296875,271.085693359375,272.37554931640625,272.04998779296875,289.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860228842124,2.7617794273737672e-08,0.0011859952937811,-0.0712434500455856,0.0,0.0,0.0,-0.0185040775686502,60.0,-14.02193832397461,-0.0,-9.590547023208273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0001113126927521,291.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389587402344,0.0,0.0,0.0001172175470856,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,8.657651778776199e-05,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001172176198451,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389587402344,0.0,0.0,0.0005560295539908,290.2049255371094,294.1499938964844,272.04998779296875,271.085693359375,272.37554931640625,272.04998779296875,289.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860228842124,2.7617794273737672e-08,0.0011859952937811,-0.0712434500455856,0.0,0.0,0.0,-0.0185040775686502,60.0,-14.02193832397461,-0.0,-9.590547023208273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,0.0001103627873817,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,0.0001162172629847,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,8.583770977566019e-05,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,0.0001162173284683,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,0.0005512846400961,290.1961364746094,294.1499938964844,272.04998779296875,271.085693359375,272.3687744140625,272.04998779296875,289.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759015033021,2.643407448488233e-08,0.0011758750770241,-0.0681636705994606,0.0,0.0,0.0,-0.017917264252901,60.0,-13.888319969177246,-0.0,-9.42756130939415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,0.0001103627873817,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,0.0001162172629847,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,8.583770977566019e-05,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,0.0001162173284683,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,0.0005512846400961,290.1961364746094,294.1499938964844,272.04998779296875,271.085693359375,272.3687744140625,272.04998779296875,289.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759015033021,2.643407448488233e-08,0.0011758750770241,-0.0681636705994606,0.0,0.0,0.0,-0.017917264252901,60.0,-13.888319969177246,-0.0,-9.42756130939415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985595703125,0.0,0.0,0.0001095019470085,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0001153107514255,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,8.51681616040878e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173583984375,0.0,0.0,0.0001153108241851,291.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0005469845491461,290.1873779296875,294.1499938964844,272.04998779296875,271.085693359375,272.3622131347656,272.04998779296875,289.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116672902368,2.536134857678008e-08,0.0011667037615552,-0.065371036529541,0.0,0.0,0.0,-0.0173854753375053,60.0,-13.765362739562988,-0.0,-9.281062318677868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985595703125,0.0,0.0,0.0001095019470085,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0001153107514255,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,8.51681616040878e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173583984375,0.0,0.0,0.0001153108241851,291.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0005469845491461,290.1873779296875,294.1499938964844,272.04998779296875,271.085693359375,272.3622131347656,272.04998779296875,289.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116672902368,2.536134857678008e-08,0.0011667037615552,-0.065371036529541,0.0,0.0,0.0,-0.0173854753375053,60.0,-13.765362739562988,-0.0,-9.281062318677868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001087400669348,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.0001145084606832,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,8.457559306407347e-05,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,0.0001145085261669,291.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.0005431788158603,290.1786804199219,294.1499938964844,272.04998779296875,271.085693359375,272.3558044433594,272.04998779296875,289.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586110340431,2.4411953347680537e-08,0.0011585865868255,-0.0628982186317443,0.0,0.0,0.0,-0.0169148240238428,60.0,-13.654580116271973,-0.0,-9.152361712949644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001087400669348,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.0001145084606832,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,8.457559306407347e-05,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,0.0001145085261669,291.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.0005431788158603,290.1786804199219,294.1499938964844,272.04998779296875,271.085693359375,272.3558044433594,272.04998779296875,289.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586110340431,2.4411953347680537e-08,0.0011585865868255,-0.0628982186317443,0.0,0.0,0.0,-0.0169148240238428,60.0,-13.654580116271973,-0.0,-9.152361712949644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,290.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,0.0001084027826436,291.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,0.0001141532848123,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,8.431325841229409e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,0.0001141533502959,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0005414940533228,290.1743469238281,294.1499938964844,272.04998779296875,271.085693359375,272.3526916503906,272.04998779296875,289.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155017176643,2.3991661990407923e-08,0.0011549931950867,-0.06180315092206,0.0,0.0,0.0,-0.0167064704000949,60.0,-13.604348182678224,-0.0,-9.095673902947965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0001080922520486,291.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0001138262814492,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,8.407173299929127e-05,291.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0001138263469329,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0005399428773671,290.1700134277344,294.1499938964844,272.04998779296875,271.085693359375,272.3495788574219,272.04998779296875,289.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517083039507,2.3604707521940327e-08,0.0011516846716403,-0.0607947520911693,0.0,0.0,0.0,-0.0165146421641111,60.0,-13.557291984558104,-0.0,-9.043637305694577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712463378906,0.0,0.0,0.000107560888864,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0001132667239289,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,8.365845133084804e-05,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0001132667894125,291.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0005372886080294,290.161376953125,294.1499938964844,272.04998779296875,271.085693359375,272.3435363769531,272.04998779296875,289.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146046211943,2.2942572286410723e-08,0.0011460232781246,-0.059068813920021,0.0,0.0,0.0,-0.0161863956600427,60.0,-13.473934173583984,-0.0,-8.954940966532376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712463378906,0.0,0.0,0.000107560888864,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0001132667239289,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,8.365845133084804e-05,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0001132667894125,291.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0005372886080294,290.161376953125,294.1499938964844,272.04998779296875,271.085693359375,272.3435363769531,272.04998779296875,289.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146046211943,2.2942572286410723e-08,0.0011460232781246,-0.059068813920021,0.0,0.0,0.0,-0.0161863956600427,60.0,-13.473934173583984,-0.0,-8.954940966532376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,290.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622131347656,0.0,0.0,0.0001071428705472,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0001128265430452,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,8.333333244081587e-05,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799743652344,0.0,0.0,0.0001128266012528,291.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0005352005246095,290.1527709960937,294.1499938964844,272.04998779296875,271.085693359375,272.3376159667969,272.0500183105469,289.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421691170393387e-08,0.0011415696935728,-0.0577107109129428,0.0,0.0,0.0,-0.0159281734377145,60.0,-13.405341148376465,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,290.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622131347656,0.0,0.0,0.0001071428705472,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0001128265430452,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,8.333333244081587e-05,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799743652344,0.0,0.0,0.0001128266012528,291.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0005352005246095,290.1527709960937,294.1499938964844,272.04998779296875,271.085693359375,272.3376159667969,272.0500183105469,289.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421691170393387e-08,0.0011415696935728,-0.0577107109129428,0.0,0.0,0.0,-0.0159281734377145,60.0,-13.405341148376465,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,0.000106780527858,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.000112444977276,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42633056640625,0.0,0.0,8.305150549858809e-05,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0001124450354836,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.0005333905573934,290.1441650390625,294.1499938964844,272.0510559082031,271.0867004394531,272.33184814453125,272.0503845214844,289.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377313639968,2.1970183894382e-08,0.001137709361501,-0.0565332323312759,0.0,0.0,0.0,-0.0157043449580669,60.0,-13.347322463989258,-0.0,-8.825475816820474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,0.000106780527858,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.000112444977276,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42633056640625,0.0,0.0,8.305150549858809e-05,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0001124450354836,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.0005333905573934,290.1441650390625,294.1499938964844,272.0510559082031,271.0867004394531,272.33184814453125,272.0503845214844,289.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377313639968,2.1970183894382e-08,0.001137709361501,-0.0565332323312759,0.0,0.0,0.0,-0.0157043449580669,60.0,-13.347322463989258,-0.0,-8.825475816820474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,290.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0001064010357367,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.00011204535258,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,8.275634900201112e-05,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,0.0001120454107876,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0005314949085004,290.13555908203125,294.1499938964844,272.0541076660156,271.089599609375,272.32623291015625,272.0518493652344,289.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336879106238,2.1497307045592613e-08,0.0011336664902046,-0.055299773812294,0.0,0.0,0.0,-0.015469922684133,60.0,-13.290369987487791,-0.0,-8.76285639606067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,290.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0001064010357367,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.00011204535258,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,8.275634900201112e-05,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,0.0001120454107876,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0005314949085004,290.13555908203125,294.1499938964844,272.0541076660156,271.089599609375,272.32623291015625,272.0518493652344,289.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336879106238,2.1497307045592613e-08,0.0011336664902046,-0.055299773812294,0.0,0.0,0.0,-0.015469922684133,60.0,-13.290369987487791,-0.0,-8.76285639606067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0001062044248101,291.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,0.0001118383152061,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,8.260343020083383e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0001118383734137,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,0.0005305128288455,290.1312561035156,294.1499938964844,272.0563659667969,271.0917663574219,272.3235168457031,272.0532531738281,289.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.125232079208672e-08,0.0011315719457343,-0.0546606518328189,0.0,0.0,0.0,-0.0153484735637903,60.0,-13.260841369628906,-0.0,-8.73050254313057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,290.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33526611328125,0.0,0.0,0.0001060031427186,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0001116263447329,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,8.244687342084944e-05,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001116264102165,291.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0005295073497109,290.1269836425781,294.1499938964844,272.05908203125,271.0943603515625,272.32086181640625,272.0550537109375,289.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294485302641,2.1001500982720245e-08,0.0011294275755062,-0.0540062449872493,0.0,0.0,0.0,-0.0152241336181759,60.0,-13.23050594329834,-0.0,-8.697440279092916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263244628906,0.0,0.0,0.0001055859102052,291.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0001111869860324,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,8.212235843529925e-05,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.00011118704424,291.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0005274231662042,290.118408203125,294.1499938964844,272.0658874511719,271.100830078125,272.31573486328125,272.0598449707031,289.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250029783695,2.0481609297462452e-08,0.0011249824892729,-0.052649587392807,0.0,0.0,0.0,-0.0149664031341671,60.0,-13.167349815368652,-0.0,-8.629108094737603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263244628906,0.0,0.0,0.0001055859102052,291.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0001111869860324,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,8.212235843529925e-05,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.00011118704424,291.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0005274231662042,290.118408203125,294.1499938964844,272.0658874511719,271.100830078125,272.31573486328125,272.0598449707031,289.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250029783695,2.0481609297462452e-08,0.0011249824892729,-0.052649587392807,0.0,0.0,0.0,-0.0149664031341671,60.0,-13.167349815368652,-0.0,-8.629108094737603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0001052382067427,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522888183594,0.0,0.0,0.0001108208452933,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,8.185192564269528e-05,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.000110820903501,291.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522888183594,0.0,0.0,0.0005256863660179,290.1115417480469,294.1499938964844,272.07257080078125,271.1072082519531,272.31182861328125,272.06494140625,289.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212984099984,2.0048357640689574e-08,0.001121278386563,-0.0515188015997409,0.0,0.0,0.0,-0.014751624315977,60.0,-13.114115715026855,-0.0,-8.57236983620169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,290.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0001051492945407,291.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0001107272109948,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,8.178277494153008e-05,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339538574219,0.0,0.0,0.0001107272692024,291.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0005252422415651,290.1098327636719,294.1499938964844,272.07440185546875,271.10894775390625,272.31085205078125,272.0663452148437,289.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203510221093,1.9937568040973023e-08,0.0011203311150893,-0.0512296110391616,0.0,0.0,0.0,-0.0146967023611068,60.0,-13.100479125976562,-0.0,-8.557891106875105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,0.0001046927500283,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0001102464448194,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,8.142767910612747e-05,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0001102465030271,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0005229616654105,290.1012878417969,294.1499938964844,272.08453369140625,271.1186218261719,272.30633544921875,272.07452392578125,289.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154867243021,1.9368691539511932e-08,0.0011154672829434,-0.0497444830834865,0.0,0.0,0.0,-0.0144146885722875,60.0,-13.029929161071776,-0.0,-8.483737445885708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,0.0001046927500283,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0001102464448194,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,8.142767910612747e-05,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0001102465030271,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0005229616654105,290.1012878417969,294.1499938964844,272.08453369140625,271.1186218261719,272.30633544921875,272.07452392578125,289.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154867243021,1.9368691539511932e-08,0.0011154672829434,-0.0497444830834865,0.0,0.0,0.0,-0.0144146885722875,60.0,-13.029929161071776,-0.0,-8.483737445885708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.0001042168223648,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348022460937,0.0,0.0,0.000109745269583,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,8.105751476250589e-05,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001097453277907,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0005205843481235,290.0927734375,294.1499938964844,272.09619140625,271.12969970703125,272.3021240234375,272.0841979980469,289.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104157892987,1.877566724317603e-08,0.0011103970464318,-0.0481959767639637,0.0,0.0,0.0,-0.0141207035630941,60.0,-12.955952644348145,-0.0,-8.406779272718269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.0001042168223648,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348022460937,0.0,0.0,0.000109745269583,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,8.105751476250589e-05,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001097453277907,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0005205843481235,290.0927734375,294.1499938964844,272.09619140625,271.12969970703125,272.3021240234375,272.0841979980469,289.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104157892987,1.877566724317603e-08,0.0011103970464318,-0.0481959767639637,0.0,0.0,0.0,-0.0141207035630941,60.0,-12.955952644348145,-0.0,-8.406779272718269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.0001039726703311,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001094881736207,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,8.086761954473332e-05,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,0.0001094882245524,291.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.000519364781212,290.0885314941406,294.1499938964844,272.1025695800781,271.1357727050781,272.3001708984375,272.0895080566406,289.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078144889324,1.8471451923574023e-08,0.0011077960953116,-0.0474014729261398,0.0,0.0,0.0,-0.0139698926359415,60.0,-12.91784381866455,-0.0,-8.367436521439232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,0.00010372359975,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0001092258899006,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,8.067389717325568e-05,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.0001092259408324,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.00051812059246,290.08428955078125,294.1499938964844,272.1092529296875,271.14215087890625,272.2982788085937,272.09521484375,289.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051606852561,1.8161102843805565e-08,0.0011051425244659,-0.0465908609330654,0.0,0.0,0.0,-0.0138160409405827,60.0,-12.87888240814209,-0.0,-8.327395306650942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0001032139625749,291.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,0.000108689215267,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,8.027751027839258e-05,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001086892661987,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0005155748222023,290.0758056640625,294.1499938964844,272.1236267089844,271.1558532714844,272.2947692871094,272.1073608398437,289.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.799121856689451,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0001032139625749,291.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,0.000108689215267,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,8.027751027839258e-05,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001086892661987,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0005155748222023,290.0758056640625,294.1499938964844,272.1236267089844,271.1558532714844,272.2947692871094,272.1073608398437,289.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.799121856689451,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,0.0001026893150992,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0001081367372535,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,7.986945274751633e-05,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.0001081367881852,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.000512954138685,290.0673522949219,294.1499938964844,272.13922119140625,271.17071533203125,272.2916259765625,272.12078857421875,289.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.716423988342283,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,0.0001026893150992,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0001081367372535,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,7.986945274751633e-05,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.0001081367881852,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.000512954138685,290.0673522949219,294.1499938964844,272.13922119140625,271.17071533203125,272.2916259765625,272.12078857421875,289.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.716423988342283,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
