time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786060,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0001021524585667,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0001075714098988,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282470703125,0.0,0.0,7.945190009195358e-05,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0001075714608305,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.000510272453539,290.05889892578125,294.1499938964844,272.1559143066406,271.1866149902344,272.28887939453125,272.1352844238281,289.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.63140106201172,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0001021524585667,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0001075714098988,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282470703125,0.0,0.0,7.945190009195358e-05,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0001075714608305,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.000510272453539,290.05889892578125,294.1499938964844,272.1559143066406,271.1866149902344,272.28887939453125,272.1352844238281,289.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.63140106201172,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,0.0001016068490571,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001069968566298,291.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,7.902753714006394e-05,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,0.0001069969075615,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954040527344,0.0,0.0,0.0005075469962321,290.0505065917969,294.1499938964844,272.17364501953125,271.2034912109375,272.2865600585937,272.1507568359375,289.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.5523626828439774e-08,0.0010825917124748,-0.0396984554827213,0.0,0.0,0.0,-0.0125085413455963,60.0,-12.544543266296388,-0.0,-7.990980321892496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,0.0001016068490571,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001069968566298,291.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,7.902753714006394e-05,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,0.0001069969075615,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954040527344,0.0,0.0,0.0005075469962321,290.0505065917969,294.1499938964844,272.17364501953125,271.2034912109375,272.2865600585937,272.1507568359375,289.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.5523626828439774e-08,0.0010825917124748,-0.0396984554827213,0.0,0.0,0.0,-0.0125085413455963,60.0,-12.544543266296388,-0.0,-7.990980321892496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,0.0001013322253129,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,0.0001067076591425,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,7.881394412834197e-05,291.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,0.0001067077100742,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,0.0005061752162873,290.0463256835937,294.1499938964844,272.1828308105469,271.2122802734375,272.2855529785156,272.1588439941406,289.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181448986822943e-08,0.0010796660790219,-0.0388038270175457,0.0,0.0,0.0,-0.0123389102518558,60.0,-12.50059986114502,-0.0,-7.947842561861762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0001010572523227,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,0.0001064180978573,291.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,7.860007463023067e-05,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.000106418148789,291.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,0.0005048016319051,290.0421447753906,294.1499938964844,272.1922607421875,271.22125244140625,272.2846374511719,272.1670837402344,289.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838835049602041e-08,0.0010767366038635,-0.0379079692065715,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.456440925598145,-0.0,-7.904766619049043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,0.000100508928881,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.000105840685137,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,7.81735943746753e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,0.0001058407360687,291.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0005020626704208,290.0338134765625,294.1499938964844,272.211669921875,271.23974609375,272.2831115722656,272.18408203125,289.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155636662849249e-08,0.0010708948830142,-0.0361212901771068,0.0,0.0,0.0,-0.0118303736671805,60.0,-12.367819786071776,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,0.000100508928881,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.000105840685137,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,7.81735943746753e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,0.0001058407360687,291.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0005020626704208,290.0338134765625,294.1499938964844,272.211669921875,271.23974609375,272.2831115722656,272.18408203125,289.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155636662849249e-08,0.0010708948830142,-0.0361212901771068,0.0,0.0,0.0,-0.0118303736671805,60.0,-12.367819786071776,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,9.99689582386054e-05,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0001052720763254,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,7.775362610118464e-05,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,0.0001052721272571,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0004993654438294,290.0254821777344,294.1499938964844,272.2318115234375,271.2589416503906,272.2820129394531,272.2017517089844,289.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482859273494796e-08,0.0010651423363015,-0.0343615300953388,0.0,0.0,0.0,-0.0114968502894043,60.0,-12.279454231262209,-0.0,-7.735430074262696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,9.99689582386054e-05,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0001052720763254,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,7.775362610118464e-05,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,0.0001052721272571,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0004993654438294,290.0254821777344,294.1499938964844,272.2318115234375,271.2589416503906,272.2820129394531,272.2017517089844,289.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482859273494796e-08,0.0010651423363015,-0.0343615300953388,0.0,0.0,0.0,-0.0114968502894043,60.0,-12.279454231262209,-0.0,-7.735430074262696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,9.944420162355529e-05,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,0.0001047194891725,291.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,7.734548125881702e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.0001047195328283,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,0.0004967441782355,290.0172119140625,294.1499938964844,272.2525634765625,271.2786865234375,272.28131103515625,272.219970703125,289.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595646454021,1.2829035611616746e-08,0.0010595517233014,-0.0326510481536388,0.0,0.0,0.0,-0.0111727230250835,60.0,-12.19232177734375,-0.0,-7.65443388672793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,9.944420162355529e-05,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,0.0001047194891725,291.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,7.734548125881702e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.0001047195328283,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,0.0004967441782355,290.0172119140625,294.1499938964844,272.2525634765625,271.2786865234375,272.28131103515625,272.219970703125,289.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595646454021,1.2829035611616746e-08,0.0010595517233014,-0.0326510481536388,0.0,0.0,0.0,-0.0111727230250835,60.0,-12.19232177734375,-0.0,-7.65443388672793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,9.89384061540477e-05,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.0001041868599713,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,7.695208478253335e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.000104186910903,291.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.0004942176165059,290.0089416503906,294.1499938964844,272.2738037109375,271.2989501953125,272.281005859375,272.2386169433594,288.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541753144934,1.2198843712951657e-08,0.0010541632073,-0.0310021229088306,0.0,0.0,0.0,-0.0108603099361062,60.0,-12.10689640045166,-0.0,-7.576768012995674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,9.89384061540477e-05,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.0001041868599713,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,7.695208478253335e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.000104186910903,291.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.0004942176165059,290.0089416503906,294.1499938964844,272.2738037109375,271.2989501953125,272.281005859375,272.2386169433594,288.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541753144934,1.2198843712951657e-08,0.0010541632073,-0.0310021229088306,0.0,0.0,0.0,-0.0108603099361062,60.0,-12.10689640045166,-0.0,-7.576768012995674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,9.869479981716722e-05,291.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,0.0001039303242578,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673034667969,0.0,0.0,7.67626115703024e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0001039303751895,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,0.0004930007271468,290.0048217773437,294.1499938964844,272.2845764160156,271.3092041015625,272.281005859375,272.24810791015625,288.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051579718478,1.1895317619803336e-08,0.0010515678441151,-0.0302078425884246,0.0,0.0,0.0,-0.0107098398730158,60.0,-12.065282821655272,-0.0,-7.539502178133264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.845753811532632e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0001036804824252,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,7.657807145733386e-05,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186279296875,0.0,0.0,0.000103680526081,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.000491815560963,290.0007019042969,294.1499938964844,272.2954406738281,271.319580078125,272.2811279296875,272.2576599121094,288.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490516433492,1.1599707860909804e-08,0.0010490401182323,-0.0294342227280139,0.0,0.0,0.0,-0.0105632934719324,60.0,-12.024311065673828,-0.0,-7.503296473032607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,9.800552652450278e-05,291.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.000103204496554,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,7.622651173733175e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,0.0001032045402098,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0004895576857961,289.99249267578125,294.1499938964844,272.3174133300781,271.3404846191406,272.2816162109375,272.2770080566406,288.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442355414852,1.1036533464903188e-08,0.0010442244820296,-0.0279602389782667,0.0,0.0,0.0,-0.0102841043844819,60.0,-11.944729804992676,-0.0,-7.434560700403382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,9.800552652450278e-05,291.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.000103204496554,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,7.622651173733175e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,0.0001032045402098,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0004895576857961,289.99249267578125,294.1499938964844,272.3174133300781,271.3404846191406,272.2816162109375,272.2770080566406,288.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442355414852,1.1036533464903188e-08,0.0010442244820296,-0.0279602389782667,0.0,0.0,0.0,-0.0102841043844819,60.0,-11.944729804992676,-0.0,-7.434560700403382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879272460937,0.0,0.0,9.758531814441084e-05,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001027619946398,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,7.589968299726024e-05,291.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0001027620382956,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.0004874586593359,289.9843139648437,294.1499938964844,272.3395690917969,271.3616027832031,272.28253173828125,272.29656982421875,288.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397582082077,1.0512983372734652e-08,0.0010397477308288,-0.0265898015350103,0.0,0.0,0.0,-0.0100245578214526,60.0,-11.869187355041504,-0.0,-7.370945098728043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879272460937,0.0,0.0,9.758531814441084e-05,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001027619946398,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,7.589968299726024e-05,291.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0001027620382956,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.0004874586593359,289.9843139648437,294.1499938964844,272.3395690917969,271.3616027832031,272.28253173828125,272.29656982421875,288.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397582082077,1.0512983372734652e-08,0.0010397477308288,-0.0265898015350103,0.0,0.0,0.0,-0.0100245578214526,60.0,-11.869187355041504,-0.0,-7.370945098728043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,290.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,9.71998815657571e-05,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.0001023561126203,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,7.559989899164066e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.000102356156276,291.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0004855333245359,289.97613525390625,294.1499938964844,272.36181640625,271.3827819824219,272.2838439941406,272.3162841796875,288.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356513084843,1.0032761288414347e-08,0.0010356412967666,-0.0253326501697301,0.0,0.0,0.0,-0.0097864912822842,60.0,-11.797669410705566,-0.0,-7.31283407162664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,290.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,9.71998815657571e-05,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.0001023561126203,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,7.559989899164066e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.000102356156276,291.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0004855333245359,289.97613525390625,294.1499938964844,272.36181640625,271.3827819824219,272.2838439941406,272.3162841796875,288.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356513084843,1.0032761288414347e-08,0.0010356412967666,-0.0253326501697301,0.0,0.0,0.0,-0.0097864912822842,60.0,-11.797669410705566,-0.0,-7.31283407162664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,9.68508902587928e-05,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001019886112771,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22625732421875,0.0,0.0,7.532846211688593e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844177246094,0.0,0.0,0.0001019886549329,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0004837900632992,289.9679870605469,294.1499938964844,272.3840637207031,271.40399169921875,272.2855529785156,272.33612060546875,288.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319328866899,9.597953543050153e-09,0.0010319232242181,-0.0241942834109067,0.0,0.0,0.0,-0.009570937603712,60.0,-11.73060417175293,-0.0,-7.260415912924145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,9.68508902587928e-05,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001019886112771,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22625732421875,0.0,0.0,7.532846211688593e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844177246094,0.0,0.0,0.0001019886549329,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0004837900632992,289.9679870605469,294.1499938964844,272.3840637207031,271.40399169921875,272.2855529785156,272.33612060546875,288.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319328866899,9.597953543050153e-09,0.0010319232242181,-0.0241942834109067,0.0,0.0,0.0,-0.009570937603712,60.0,-11.73060417175293,-0.0,-7.260415912924145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,9.669090650277212e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,0.0001018201364786,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,7.520402868976817e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,0.0001018201728584,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,0.0004829908721148,289.9638977050781,294.1499938964844,272.3951721191406,271.41455078125,272.2865295410156,272.3460693359375,288.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228100717,9.398622324852113e-09,0.0010302187874913,-0.0236723851412534,0.0,0.0,0.0,-0.009472120553255,60.0,-11.69887924194336,-0.0,-7.236449306446957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,9.654024324845524e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,0.0001016614769469,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,7.508684211643413e-05,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,0.0001016615206026,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,0.0004822383052669,289.9598388671875,294.1499938964844,272.4062194824219,271.42510986328125,272.2876281738281,272.3559875488281,288.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210912921275849e-09,0.0010286136530339,-0.0231808964163064,0.0,0.0,0.0,-0.0093790646642446,60.0,-11.668367385864258,-0.0,-7.213915864667797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,9.626611426938324e-05,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,0.0001013728106045,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,7.48736274545081e-05,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,0.0001013728469843,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0004808689409401,289.9516906738281,294.1499938964844,272.4281921386719,271.4460144042969,272.2900390625,272.3758850097656,288.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869372791764363e-09,0.0010256930254399,-0.0222865864634513,0.0,0.0,0.0,-0.0092097483575344,60.0,-11.61075496673584,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,9.626611426938324e-05,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,0.0001013728106045,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,7.48736274545081e-05,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,0.0001013728469843,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0004808689409401,289.9516906738281,294.1499938964844,272.4281921386719,271.4460144042969,272.2900390625,272.3758850097656,288.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869372791764363e-09,0.0010256930254399,-0.0222865864634513,0.0,0.0,0.0,-0.0092097483575344,60.0,-11.61075496673584,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,9.602875798009336e-05,291.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09521484375,0.0,0.0,0.0001011228669085,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,7.468902185792103e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590270996094,0.0,0.0,0.0001011229032883,291.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,0.0004796833381988,289.9435729980469,294.1499938964844,272.4498291015625,271.4666442871094,272.29278564453125,272.3957214355469,288.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023172866553,8.573658227817305e-09,0.0010231643682345,-0.0215122252702713,0.0,0.0,0.0,-0.0090631498023867,60.0,-11.557841300964355,-0.0,-7.137678181834417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,9.602875798009336e-05,291.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09521484375,0.0,0.0,0.0001011228669085,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,7.468902185792103e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590270996094,0.0,0.0,0.0001011229032883,291.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,0.0004796833381988,289.9435729980469,294.1499938964844,272.4498291015625,271.4666442871094,272.29278564453125,272.3957214355469,288.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023172866553,8.573658227817305e-09,0.0010231643682345,-0.0215122252702713,0.0,0.0,0.0,-0.0090631498023867,60.0,-11.557841300964355,-0.0,-7.137678181834417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,9.582526399753988e-05,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0001009085754049,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,7.45307479519397e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0001009086190606,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0004786668287124,289.9354553222656,294.1499938964844,272.4710693359375,271.48687744140625,272.2958984375,272.4154663085937,288.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021004631184,8.320125921557064e-09,0.0010209962492808,-0.0208482928574085,0.0,0.0,0.0,-0.0089374622330069,60.0,-11.509793281555176,-0.0,-7.107460220368014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,9.582526399753988e-05,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0001009085754049,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,7.45307479519397e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0001009086190606,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0004786668287124,289.9354553222656,294.1499938964844,272.4710693359375,271.48687744140625,272.2958984375,272.4154663085937,288.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021004631184,8.320125921557064e-09,0.0010209962492808,-0.0208482928574085,0.0,0.0,0.0,-0.0089374622330069,60.0,-11.509793281555176,-0.0,-7.107460220368014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,9.565312939230353e-05,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,0.0001007273094728,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,7.439687033183873e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,0.0001007273531286,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,0.0004778070142492,289.9273376464844,294.1499938964844,272.4918212890625,271.5066223144531,272.29931640625,272.43505859375,288.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191705077886,8.105669024871531e-09,0.0010191623587161,-0.0202866680920124,0.0,0.0,0.0,-0.0088311461731791,60.0,-11.466019630432127,-0.0,-7.081948893983282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,9.565312939230353e-05,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,0.0001007273094728,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,7.439687033183873e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,0.0001007273531286,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,0.0004778070142492,289.9273376464844,294.1499938964844,272.4918212890625,271.5066223144531,272.29931640625,272.43505859375,288.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191705077886,8.105669024871531e-09,0.0010191623587161,-0.0202866680920124,0.0,0.0,0.0,-0.0088311461731791,60.0,-11.466019630432127,-0.0,-7.081948893983282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,9.557787416270004e-05,291.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,0.0001006480670184,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,7.433833525283262e-05,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,0.0001006481033982,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,0.0004774310800712,289.9232788085937,294.1499938964844,272.501953125,271.51629638671875,272.3011169433594,272.4447937011719,288.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011908469995888e-09,0.0010183606063947,-0.0200411193072795,0.0,0.0,0.0,-0.0087846647948026,60.0,-11.445696830749512,-0.0,-7.07080971551477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,9.550916001899168e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,0.00010057570762,291.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,7.428489334415644e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,0.0001005757439997,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723571777344,0.0,0.0,0.0004770878294948,289.9192199707031,294.1499938964844,272.511962890625,271.5258178710937,272.3030090332031,272.4544372558594,288.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926299616656252e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422253564,60.0,-11.42633056640625,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,290.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11328125,0.0,0.0,9.538930316921324e-05,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0001004494915832,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,7.419167377520353e-05,291.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.000100449527963,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0004764891345985,289.9110717773437,294.1499938964844,272.5313720703125,271.5443115234375,272.3070068359375,272.4735717773437,288.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776975508022588e-09,0.0010163516271859,-0.0194258391857147,0.0,0.0,0.0,-0.0086681982502341,60.0,-11.39010238647461,-0.0,-7.042937255619108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,290.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11328125,0.0,0.0,9.538930316921324e-05,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0001004494915832,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,7.419167377520353e-05,291.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.000100449527963,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0004764891345985,289.9110717773437,294.1499938964844,272.5313720703125,271.5443115234375,272.3070068359375,272.4735717773437,288.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776975508022588e-09,0.0010163516271859,-0.0194258391857147,0.0,0.0,0.0,-0.0086681982502341,60.0,-11.39010238647461,-0.0,-7.042937255619108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,9.529134695185348e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,0.0001003463403321,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,7.411548722302541e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0001003463767119,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,0.0004759998410008,289.9029541015625,294.1499938964844,272.54998779296875,271.5620422363281,272.3112487792969,272.4923400878906,288.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015315647237,7.654938016798951e-09,0.001015308080241,-0.0191062185913324,0.0,0.0,0.0,-0.0086076986044645,60.0,-11.357626914978027,-0.0,-7.028480553117333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
