time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788400,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,9.529134695185348e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,0.0001003463403321,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,7.411548722302541e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0001003463767119,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,0.0004759998410008,289.9029541015625,294.1499938964844,272.54998779296875,271.5620422363281,272.3112487792969,272.4923400878906,288.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015315647237,7.654938016798951e-09,0.001015308080241,-0.0191062185913324,0.0,0.0,0.0,-0.0086076986044645,60.0,-11.357626914978027,-0.0,-7.028480553117333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,9.520827734377237e-05,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,0.0001002588614937,291.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,7.405086944345385e-05,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001002588978735,291.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,0.0004755848785862,289.89483642578125,294.1499938964844,272.5683288574219,271.5790100097656,272.3157653808594,272.5107421875,288.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144305415451,7.551438585551296e-09,0.0010144229745492,-0.0188351478427648,0.0,0.0,0.0,-0.0085563892498612,60.0,-11.327569961547852,-0.0,-7.016231506895565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,9.520827734377237e-05,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,0.0001002588614937,291.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,7.405086944345385e-05,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001002588978735,291.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,0.0004755848785862,289.89483642578125,294.1499938964844,272.5683288574219,271.5790100097656,272.3157653808594,272.5107421875,288.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144305415451,7.551438585551296e-09,0.0010144229745492,-0.0188351478427648,0.0,0.0,0.0,-0.0085563892498612,60.0,-11.327569961547852,-0.0,-7.016231506895565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,9.513879922451451e-05,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0001001857017399,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,7.399683818221092e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0001001857381197,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0004752378445118,289.8866882324219,294.1499938964844,272.58697509765625,271.5953063964844,272.3205261230469,272.5290222167969,288.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136902565136,7.464886486729938e-09,0.001013682805933,-0.018608458340168,0.0,0.0,0.0,-0.0085134813562035,60.0,-11.299376487731934,-0.0,-7.005996138786942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,9.513879922451451e-05,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0001001857017399,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,7.399683818221092e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0001001857381197,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0004752378445118,289.8866882324219,294.1499938964844,272.58697509765625,271.5953063964844,272.3205261230469,272.5290222167969,288.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136902565136,7.464886486729938e-09,0.001013682805933,-0.018608458340168,0.0,0.0,0.0,-0.0085134813562035,60.0,-11.299376487731934,-0.0,-7.005996138786942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,9.51080583035946e-05,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,0.0001001533237285,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,7.39729221095331e-05,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,0.0001001533601083,291.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,0.0004750842635985,289.88262939453125,294.1499938964844,272.5964050292969,271.60321044921875,272.3229675292969,272.5381164550781,288.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013362663798,7.42658334829116e-09,0.0010133552132174,-0.0185081362724304,0.0,0.0,0.0,-0.0084944926202297,60.0,-11.285795211791992,-0.0,-7.001469271017413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,9.508023504167797e-05,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001001240307232,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,7.395128341158852e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,0.000100124059827,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,0.0004749452928081,289.8785400390625,294.1499938964844,272.6058959960937,271.6109619140625,272.32550048828125,272.5472412109375,288.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130662703886,7.391920409105523e-09,0.001013058819808,-0.0184173490852117,0.0,0.0,0.0,-0.0084773087874054,60.0,-11.272541999816896,-0.0,-6.997373702688493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,9.50314715737477e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.0001000726770143,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,7.39133611205034e-05,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0001000727133941,291.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.000474701722851,289.8703918457031,294.1499938964844,272.62506103515625,271.62603759765625,272.33074951171875,272.5655517578125,288.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125467088073,7.3311730020009244e-09,0.001012539374642,-0.0182582419365644,0.0,0.0,0.0,-0.0084471935406327,60.0,-11.246809005737305,-0.0,-6.990198642142786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,9.50314715737477e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.0001000726770143,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,7.39133611205034e-05,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0001000727133941,291.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.000474701722851,289.8703918457031,294.1499938964844,272.62506103515625,271.62603759765625,272.33074951171875,272.5655517578125,288.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125467088073,7.3311730020009244e-09,0.001012539374642,-0.0182582419365644,0.0,0.0,0.0,-0.0084471935406327,60.0,-11.246809005737305,-0.0,-6.990198642142786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,9.499136649537832e-05,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,0.0001000304400804,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,7.388216181425378e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,0.0001000304764602,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,0.0004745013429783,289.8622436523437,294.1499938964844,272.6444702148437,271.6405639648437,272.3362731933594,272.5840148925781,288.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121193481609,7.281204084108593e-09,0.0010121120139956,-0.0181273631751537,0.0,0.0,0.0,-0.0084224212914705,60.0,-11.222089767456056,-0.0,-6.984299716350506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,9.499136649537832e-05,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,0.0001000304400804,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,7.388216181425378e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,0.0001000304764602,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,0.0004745013429783,289.8622436523437,294.1499938964844,272.6444702148437,271.6405639648437,272.3362731933594,272.5840148925781,288.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121193481609,7.281204084108593e-09,0.0010121120139956,-0.0181273631751537,0.0,0.0,0.0,-0.0084224212914705,60.0,-11.222089767456056,-0.0,-6.984299716350506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,290.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,9.495834819972516e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,9.999567555496468e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,7.385648495983332e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,9.999571193475276e-05,291.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.0004743364406749,289.85406494140625,294.1499938964844,272.6640930175781,271.65460205078125,272.34197998046875,272.60260009765625,288.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072541492282e-09,0.0010117603233084,-0.0180196333676576,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.198126792907717,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,290.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,9.495834819972516e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,9.999567555496468e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,7.385648495983332e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,9.999571193475276e-05,291.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.0004743364406749,289.85406494140625,294.1499938964844,272.6640930175781,271.65460205078125,272.34197998046875,272.60260009765625,288.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072541492282e-09,0.0010117603233084,-0.0180196333676576,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.198126792907717,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,9.493280958849935e-05,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,9.996878361562268e-05,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,7.38366215955466e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,9.996881999541074e-05,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,0.000474208878586,289.84588623046875,294.1499938964844,272.68389892578125,271.66815185546875,272.3480224609375,272.6214599609375,288.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.2082628754799324e-09,0.0010114882607012,-0.0179363153874874,0.0,0.0,0.0,-0.0083862617611885,60.0,-11.17505168914795,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,9.493280958849935e-05,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,9.996878361562268e-05,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,7.38366215955466e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,9.996881999541074e-05,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,0.000474208878586,289.84588623046875,294.1499938964844,272.68389892578125,271.66815185546875,272.3480224609375,272.6214599609375,288.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.2082628754799324e-09,0.0010114882607012,-0.0179363153874874,0.0,0.0,0.0,-0.0083862617611885,60.0,-11.17505168914795,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,9.49215900618583e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,9.995697473641484e-05,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,7.38278977223672e-05,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,9.99570038402453e-05,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,0.0004741528537124,289.841796875,294.1499938964844,272.6938781738281,271.6748046875,272.3511047363281,272.6309509277344,288.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113759199157,7.1942860557783214e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.163698196411133,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,9.4912204076536e-05,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,9.994708671001716e-05,291.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,7.382059993688017e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,9.994712308980525e-05,291.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0004741059674415,289.83770751953125,294.1499938964844,272.70391845703125,271.68133544921875,272.3542785644531,272.6405029296875,288.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112760355696,7.1825954073290185e-09,0.0010112688178196,-0.0178690869361162,0.0,0.0,0.0,-0.0083735371008515,60.0,-11.152508735656738,-0.0,-6.972666000137906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306091308594,0.0,0.0,9.489775402471425e-05,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.99318654066883e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,7.380935130640864e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,9.993190178647636e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0004740337608382,289.8294982910156,294.1499938964844,272.7240905761719,271.6941223144531,272.3607788085937,272.6597900390625,288.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.1645880339588075e-09,0.0010111148003488,-0.0178219210356473,0.0,0.0,0.0,-0.0083646094426512,60.0,-11.130600929260254,-0.0,-6.970542187900719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306091308594,0.0,0.0,9.489775402471425e-05,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.99318654066883e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,7.380935130640864e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,9.993190178647636e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0004740337608382,289.8294982910156,294.1499938964844,272.7240905761719,271.6941223144531,272.3607788085937,272.6597900390625,288.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.1645880339588075e-09,0.0010111148003488,-0.0178219210356473,0.0,0.0,0.0,-0.0083646094426512,60.0,-11.130600929260254,-0.0,-6.970542187900719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,290.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,9.488764771958812e-05,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,9.992122795665637e-05,291.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,7.380149327218533e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,9.992125706048682e-05,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,0.0004739832656923,289.8212890625,294.1499938964844,272.744384765625,271.70660400390625,272.36749267578125,272.6792297363281,288.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110143339261,7.1519998812163985e-09,0.0010110071161761,-0.0177889503538608,0.0,0.0,0.0,-0.0083583695814013,60.0,-11.109166145324709,-0.0,-6.969057864125716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,290.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,9.488764771958812e-05,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,9.992122795665637e-05,291.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,7.380149327218533e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,9.992125706048682e-05,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,0.0004739832656923,289.8212890625,294.1499938964844,272.744384765625,271.70660400390625,272.36749267578125,272.6792297363281,288.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110143339261,7.1519998812163985e-09,0.0010110071161761,-0.0177889503538608,0.0,0.0,0.0,-0.0083583695814013,60.0,-11.109166145324709,-0.0,-6.969057864125716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,9.488231444265692e-05,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,9.991561091737822e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,7.379734597634524e-05,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,9.991564002120867e-05,291.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.0004739566356875,289.8130798339844,294.1499938964844,272.7648010253906,271.71881103515625,272.37451171875,272.6989440917969,288.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010957523249,7.145360303439929e-09,0.0010109503054991,-0.0177715588361024,0.0,0.0,0.0,-0.0083550773561,60.0,-11.088285446166992,-0.0,-6.968275556573644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,9.488231444265692e-05,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,9.991561091737822e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,7.379734597634524e-05,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,9.991564002120867e-05,291.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.0004739566356875,289.8130798339844,294.1499938964844,272.7648010253906,271.71881103515625,272.37451171875,272.6989440917969,288.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010957523249,7.145360303439929e-09,0.0010109503054991,-0.0177715588361024,0.0,0.0,0.0,-0.0083550773561,60.0,-11.088285446166992,-0.0,-6.968275556573644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,290.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,9.48802917264402e-05,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,9.991347906179726e-05,291.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,7.379577436950058e-05,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,9.991351544158532e-05,291.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0004739465366583,289.8048400878906,294.1499938964844,272.78533935546875,271.73077392578125,272.3817138671875,272.71881103515625,288.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109359864145,7.142846314422968e-09,0.0010109288850799,-0.0177649743854999,0.0,0.0,0.0,-0.0083538312464952,60.0,-11.067757606506348,-0.0,-6.967979260252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,290.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,9.48802917264402e-05,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,9.991347906179726e-05,291.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,7.379577436950058e-05,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,9.991351544158532e-05,291.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0004739465366583,289.8048400878906,294.1499938964844,272.78533935546875,271.73077392578125,272.3817138671875,272.71881103515625,288.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109359864145,7.142846314422968e-09,0.0010109288850799,-0.0177649743854999,0.0,0.0,0.0,-0.0083538312464952,60.0,-11.067757606506348,-0.0,-6.967979260252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015869140625,0.0,0.0,9.488073555985466e-05,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,9.991395199904218e-05,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04400634765625,0.0,0.0,7.379612361546606e-05,290.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.991398110287264e-05,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,0.0004739487776532,289.8007202148437,294.1499938964844,272.795654296875,271.7366943359375,272.38543701171875,272.72882080078125,288.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.057662010192873,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,290.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,9.488199430052192e-05,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,9.991527622332796e-05,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,7.379709859378636e-05,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,9.991530532715842e-05,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,0.0004739550349768,289.7966003417969,294.1499938964844,272.80596923828125,271.7425842285156,272.3891906738281,272.7388610839844,288.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144968616756841e-09,0.0010109470458701,-0.0177705343812704,0.0,0.0,0.0,-0.0083548836410045,60.0,-11.04765796661377,-0.0,-6.96822937129582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,9.488694922765716e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,9.992049308493732e-05,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,7.380095485132188e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,9.99205221887678e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,0.0004739798023365,289.7883605957031,294.1499938964844,272.8266296386719,271.7542419433594,272.3969421386719,272.75909423828125,288.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151147674022695e-09,0.0010109997820109,-0.017786718904972,0.0,0.0,0.0,-0.0083579467609524,60.0,-11.027931213378906,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,9.488694922765716e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,9.992049308493732e-05,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,7.380095485132188e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,9.99205221887678e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,0.0004739798023365,289.7883605957031,294.1499938964844,272.8266296386719,271.7542419433594,272.3969421386719,272.75909423828125,288.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151147674022695e-09,0.0010109997820109,-0.017786718904972,0.0,0.0,0.0,-0.0083579467609524,60.0,-11.027931213378906,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,290.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,9.489407966611908e-05,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,9.992800187319516e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219116210937,0.0,0.0,7.380649913102388e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,9.992803825298324e-05,291.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.000474015425425,289.7801208496094,294.1499938964844,272.84735107421875,271.76580810546875,272.4048767089844,272.7794494628906,288.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011083018966,7.160037451825474e-09,0.001011075801216,-0.0178100019693374,0.0,0.0,0.0,-0.0083623537793755,60.0,-11.008466720581056,-0.0,-6.97000572813522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,290.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,9.489407966611908e-05,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,9.992800187319516e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219116210937,0.0,0.0,7.380649913102388e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,9.992803825298324e-05,291.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.000474015425425,289.7801208496094,294.1499938964844,272.84735107421875,271.76580810546875,272.4048767089844,272.7794494628906,288.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011083018966,7.160037451825474e-09,0.001011075801216,-0.0178100019693374,0.0,0.0,0.0,-0.0083623537793755,60.0,-11.008466720581056,-0.0,-6.97000572813522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,290.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,9.49036912061274e-05,291.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,9.99381227302365e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,7.381397153949365e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,9.993815183406696e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0004740634176414,289.7718505859375,294.1499938964844,272.8681030273437,271.7773132324219,272.4130554199219,272.7999267578125,288.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111853480339,7.172010985101451e-09,0.0010111782466992,-0.017841363325715,0.0,0.0,0.0,-0.0083682890981435,60.0,-10.989306449890137,-0.0,-6.971417576551175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,290.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,9.49036912061274e-05,291.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,9.99381227302365e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,7.381397153949365e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,9.993815183406696e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0004740634176414,289.7718505859375,294.1499938964844,272.8681030273437,271.7773132324219,272.4130554199219,272.7999267578125,288.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111853480339,7.172010985101451e-09,0.0010111782466992,-0.017841363325715,0.0,0.0,0.0,-0.0083682890981435,60.0,-10.989306449890137,-0.0,-6.971417576551175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,9.49148743529804e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,9.994990250561386e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,7.382267358480021e-05,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,9.994993160944432e-05,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.0004741192969959,289.7635803222656,294.1499938964844,272.8888244628906,271.7888488769531,272.42144775390625,272.82049560546875,288.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113045573234,7.185947836774176e-09,0.0010112973395735,-0.0178778693079948,0.0,0.0,0.0,-0.0083751985803246,60.0,-10.97035789489746,-0.0,-6.97306106189899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,9.49148743529804e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,9.994990250561386e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,7.382267358480021e-05,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,9.994993160944432e-05,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.0004741192969959,289.7635803222656,294.1499938964844,272.8888244628906,271.7888488769531,272.42144775390625,272.82049560546875,288.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113045573234,7.185947836774176e-09,0.0010112973395735,-0.0178778693079948,0.0,0.0,0.0,-0.0083751985803246,60.0,-10.97035789489746,-0.0,-6.97306106189899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,9.492100070929156e-05,291.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,9.995635628001764e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99981689453125,0.0,0.0,7.38274393370375e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,9.99563853838481e-05,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,0.0004741499142255,289.7594299316406,294.1499938964844,272.8992004394531,271.79461669921875,272.4257507324219,272.830810546875,288.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.960968017578123,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,290.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,9.492741082794964e-05,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,9.9963101092726e-05,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,7.383242336800322e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.996313019655644e-05,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,0.000474181928439,289.7552795410156,294.1499938964844,272.9095764160156,271.8004150390625,272.4300842285156,272.8411560058594,288.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.201571339265911e-09,0.0010114309843629,-0.0179187897592782,0.0,0.0,0.0,-0.0083829434588551,60.0,-10.951622009277344,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,9.494084224570544e-05,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,9.997724555432796e-05,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,7.384286436717957e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,9.997727465815842e-05,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,0.0004742490127682,289.7469787597656,294.1499938964844,272.9302673339844,271.8121032714844,272.4389343261719,272.86187744140625,288.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218305064782271e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912396803498,60.0,-10.93304443359375,-0.0,-6.976878097475493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,9.494084224570544e-05,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,9.997724555432796e-05,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,7.384286436717957e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,9.997727465815842e-05,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,0.0004742490127682,289.7469787597656,294.1499938964844,272.9302673339844,271.8121032714844,272.4389343261719,272.86187744140625,288.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218305064782271e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912396803498,60.0,-10.93304443359375,-0.0,-6.976878097475493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
