time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790740,290.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391174316406,0.0,0.0,9.49547829804942e-05,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,9.9991935712751e-05,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,7.385371281998232e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,9.999196481658146e-05,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0004743186873383,289.7386779785156,294.1499938964844,272.9508972167969,271.82391357421875,272.447998046875,272.8825988769531,288.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.914594650268556,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,290.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391174316406,0.0,0.0,9.49547829804942e-05,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,9.9991935712751e-05,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,7.385371281998232e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,9.999196481658146e-05,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0004743186873383,289.7386779785156,294.1499938964844,272.9508972167969,271.82391357421875,272.447998046875,272.8825988769531,288.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.914594650268556,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307556152344,0.0,0.0,9.496892016613856e-05,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939514160156,0.0,0.0,0.000100006815046,291.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,7.386470679193735e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398803710937,0.0,0.0,0.0001000068441499,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0004743892641272,289.7303771972656,294.1499938964844,272.9714660644531,271.8359375,272.457275390625,272.9033508300781,288.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.896241188049316,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307556152344,0.0,0.0,9.496892016613856e-05,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939514160156,0.0,0.0,0.000100006815046,291.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,7.386470679193735e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398803710937,0.0,0.0,0.0001000068441499,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0004743892641272,289.7303771972656,294.1499938964844,272.9714660644531,271.8359375,272.457275390625,272.9033508300781,288.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.896241188049316,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.498291910858823e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88604736328125,0.0,0.0,0.0001000215634121,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,7.387559890048578e-05,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,0.0001000215925159,291.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,0.0004744592297356,289.7220458984375,294.1499938964844,272.991943359375,271.84820556640625,272.4667358398437,272.924072265625,288.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.877963066101074,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.498291910858823e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88604736328125,0.0,0.0,0.0001000215634121,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,7.387559890048578e-05,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,0.0001000215925159,291.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,0.0004744592297356,289.7220458984375,294.1499938964844,272.991943359375,271.84820556640625,272.4667358398437,272.924072265625,288.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.877963066101074,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,290.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.498979488853364e-05,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.000100028795714,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95562744140625,0.0,0.0,7.388094672933221e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,0.0001000288248178,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0004744935431517,289.7178955078125,294.1499938964844,273.00213623046875,271.8544616699219,272.4715576171875,272.9344177246094,288.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.868846893310549,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,290.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140319824219,0.0,0.0,9.499651787336916e-05,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001000358824967,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.38861781428568e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,0.0001000359116005,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0004745271580759,289.7137145996094,294.1499938964844,273.0122985839844,271.8607788085937,272.4764099121094,272.9447631835937,288.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689562929245e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.859742164611816,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,9.500944725004956e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,0.0001000494958134,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,7.3896226240322e-05,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,0.0001000495249172,291.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,0.0004745917103718,289.70538330078125,294.1499938964844,273.03253173828125,271.8736877441406,272.4862670898437,272.9653625488281,288.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.84155559539795,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,9.500944725004956e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,0.0001000494958134,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,7.3896226240322e-05,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,0.0001000495249172,291.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,0.0004745917103718,289.70538330078125,294.1499938964844,273.03253173828125,271.8736877441406,272.4862670898437,272.9653625488281,288.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.84155559539795,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,9.502154716756196e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,0.0001000622360152,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,7.390564132947475e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,0.000100062265119,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,0.0004746521590277,289.6970520019531,294.1499938964844,273.0525817871094,271.8869934082031,272.4963073730469,272.98590087890625,288.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.823397636413574,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,9.502154716756196e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,0.0001000622360152,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,7.390564132947475e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,0.000100062265119,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,0.0004746521590277,289.6970520019531,294.1499938964844,273.0525817871094,271.8869934082031,272.4963073730469,272.98590087890625,288.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.823397636413574,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888854980469,0.0,0.0,9.503261389909312e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001000738920993,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,7.391424878733233e-05,290.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0001000739212031,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543701171875,0.0,0.0,0.0004747074563056,289.6886901855469,294.1499938964844,273.072509765625,271.9007263183594,272.50653076171875,273.0063171386719,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.805259704589844,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888854980469,0.0,0.0,9.503261389909312e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001000738920993,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,7.391424878733233e-05,290.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0001000739212031,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543701171875,0.0,0.0,0.0004747074563056,289.6886901855469,294.1499938964844,273.072509765625,271.9007263183594,272.50653076171875,273.0063171386719,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.805259704589844,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,9.504256013315172e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.0001000843622023,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,7.39219831302762e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88897705078125,0.0,0.0,0.0001000843913061,291.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.0004747571365442,289.6803283691406,294.1499938964844,273.0922241210937,271.9149780273437,272.51690673828125,273.026611328125,288.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78714084625244,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,9.504256013315172e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.0001000843622023,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,7.39219831302762e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88897705078125,0.0,0.0,0.0001000843913061,291.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.0004747571365442,289.6803283691406,294.1499938964844,273.0922241210937,271.9149780273437,272.51690673828125,273.026611328125,288.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78714084625244,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763122558594,0.0,0.0,9.504706395091488e-05,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001000891134026,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,7.392549014184624e-05,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0001000891352305,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0004747796629089,289.6761474609375,294.1499938964844,273.1019897460937,271.9223022460937,272.5221862792969,273.03668212890625,288.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679176454378e-09,0.0010127059649676,-0.0183093324303627,0.0,0.0,0.0,-0.0084568625316023,60.0,-10.778088569641112,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,9.50512767303735e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.0001000935444608,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,7.392876432277262e-05,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,0.0001000935735646,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.0004748006758745,289.6719665527344,294.1499938964844,273.1116943359375,271.9297790527344,272.5274658203125,273.0467224121094,288.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925646379546e-09,0.0010127509012818,-0.0183230731636285,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.769042015075684,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,9.505873458692804e-05,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.000100101402495,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.898193359375,0.0,0.0,7.393457053694874e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.0001001014243229,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,0.0004748379578813,289.6636047363281,294.1499938964844,273.1309814453125,271.9451599121094,272.5381774902344,273.0666809082031,288.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365224874433806e-09,0.0010128304129466,-0.0183474291115999,0.0,0.0,0.0,-0.0084640737622976,60.0,-10.750969886779783,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,9.505873458692804e-05,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.000100101402495,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.898193359375,0.0,0.0,7.393457053694874e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.0001001014243229,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,0.0004748379578813,289.6636047363281,294.1499938964844,273.1309814453125,271.9451599121094,272.5381774902344,273.0666809082031,288.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365224874433806e-09,0.0010128304129466,-0.0183474291115999,0.0,0.0,0.0,-0.0084640737622976,60.0,-10.750969886779783,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,9.506550122750924e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001001085256575,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,7.39398310543038e-05,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0001001085547613,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0004748717474285,289.6552124023437,294.1499938964844,273.1499938964844,271.9612121582031,272.54901123046875,273.08642578125,288.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373655908082811e-09,0.0010129024740308,-0.0183695126324892,0.0,0.0,0.0,-0.0084682535380125,60.0,-10.732975959777832,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,9.506550122750924e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001001085256575,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,7.39398310543038e-05,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0001001085547613,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0004748717474285,289.6552124023437,294.1499938964844,273.1499938964844,271.9612121582031,272.54901123046875,273.08642578125,288.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373655908082811e-09,0.0010129024740308,-0.0183695126324892,0.0,0.0,0.0,-0.0084682535380125,60.0,-10.732975959777832,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,9.507386857876554e-05,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0001001173368422,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,7.394633576041088e-05,290.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0001001173586701,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.000474913540529,289.6468505859375,294.1499938964844,273.1685485839844,271.9773864746094,272.5599975585937,273.10595703125,288.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.38408045819483e-09,0.0010129916481673,-0.0183968152850866,0.0,0.0,0.0,-0.008473421446979,60.0,-10.71526050567627,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,9.507386857876554e-05,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0001001173368422,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,7.394633576041088e-05,290.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0001001173586701,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.000474913540529,289.6468505859375,294.1499938964844,273.1685485839844,271.9773864746094,272.5599975585937,273.10595703125,288.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.38408045819483e-09,0.0010129916481673,-0.0183968152850866,0.0,0.0,0.0,-0.008473421446979,60.0,-10.71526050567627,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,290.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,9.508880611974746e-05,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.0001001330601866,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,7.395794818876311e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,0.0001001330892904,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.0004749881336465,289.6384582519531,294.1499938964844,273.1864318847656,271.9931335449219,272.5711364746094,273.1251220703125,288.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131581220775,7.402690904712017e-09,0.0010131506714969,-0.0184455588459968,0.0,0.0,0.0,-0.0084826471284031,60.0,-10.698503494262695,-0.0,-6.998646284728238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,290.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,9.508880611974746e-05,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.0001001330601866,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,7.395794818876311e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,0.0001001330892904,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.0004749881336465,289.6384582519531,294.1499938964844,273.1864318847656,271.9931335449219,272.5711364746094,273.1251220703125,288.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131581220775,7.402690904712017e-09,0.0010131506714969,-0.0184455588459968,0.0,0.0,0.0,-0.0084826471284031,60.0,-10.698503494262695,-0.0,-6.998646284728238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,9.509814844932408e-05,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,0.0001001429045572,291.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,7.39652241463773e-05,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001001429336611,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,0.0004750348452944,289.6342468261719,294.1499938964844,273.1950988769531,272.0008239746094,272.57672119140625,273.1345520019531,288.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414339364686384e-09,0.0010132503230124,-0.0184760671108961,0.0,0.0,0.0,-0.0084884222596883,60.0,-10.690511703491213,-0.0,-7.000022606007408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,9.510902600595728e-05,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,0.0001001543569145,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,7.397367880912498e-05,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001001543787424,291.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,0.000475089153042,289.63006591796875,294.1499938964844,273.2035522460937,272.00836181640625,272.5823669433594,273.1438903808594,288.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.4278854178544415e-09,0.0010133661562576,-0.0185115467756986,0.0,0.0,0.0,-0.0084951370954513,60.0,-10.68281078338623,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,9.513481927569956e-05,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0001001815253403,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,7.39937459002249e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0001001815471681,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0004752180248033,289.6216735839844,294.1499938964844,273.2198486328125,272.02301025390625,272.5936889648437,273.1621398925781,288.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460030815309437e-09,0.0010136410128325,-0.0185957383364439,0.0,0.0,0.0,-0.0085110729560256,60.0,-10.668241500854492,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,9.513481927569956e-05,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0001001815253403,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,7.39937459002249e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0001001815471681,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0004752180248033,289.6216735839844,294.1499938964844,273.2198486328125,272.02301025390625,272.5936889648437,273.1621398925781,288.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460030815309437e-09,0.0010136410128325,-0.0185957383364439,0.0,0.0,0.0,-0.0085110729560256,60.0,-10.668241500854492,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,9.516529826214536e-05,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0001002136123133,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84521484375,0.0,0.0,7.401744369417429e-05,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209228515625,0.0,0.0,0.0001002136414172,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0004753702378366,289.6132507324219,294.1499938964844,273.2352600097656,272.0370178222656,272.6050720214844,273.1798095703125,288.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.498000442751618e-09,0.001013965695165,-0.0186951868236064,0.0,0.0,0.0,-0.0085298959165811,60.0,-10.654836654663086,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,9.516529826214536e-05,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0001002136123133,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84521484375,0.0,0.0,7.401744369417429e-05,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209228515625,0.0,0.0,0.0001002136414172,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0004753702378366,289.6132507324219,294.1499938964844,273.2352600097656,272.0370178222656,272.6050720214844,273.1798095703125,288.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.498000442751618e-09,0.001013965695165,-0.0186951868236064,0.0,0.0,0.0,-0.0085298959165811,60.0,-10.654836654663086,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,9.520127059658988e-05,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,0.0001002514982246,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,7.404542702715844e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0001002515200525,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,0.0004755499539896,289.6048278808594,294.1499938964844,273.2497253417969,272.0502624511719,272.6165466308594,273.19677734375,288.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542824143058624e-09,0.0010143489344045,-0.0188125856220722,0.0,0.0,0.0,-0.0085521172732114,60.0,-10.642709732055664,-0.0,-7.015212588612485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,9.520127059658988e-05,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,0.0001002514982246,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,7.404542702715844e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0001002515200525,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,0.0004755499539896,289.6048278808594,294.1499938964844,273.2497253417969,272.0502624511719,272.6165466308594,273.19677734375,288.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542824143058624e-09,0.0010143489344045,-0.0188125856220722,0.0,0.0,0.0,-0.0085521172732114,60.0,-10.642709732055664,-0.0,-7.015212588612485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,290.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,9.524167398922144e-05,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001002940480248,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,7.40768518880941e-05,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,0.0001002940698526,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.00047575175995,289.596435546875,294.1499938964844,273.26318359375,272.0627136230469,272.6280517578125,273.2130432128906,288.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593166095887227e-09,0.0010147794382646,-0.0189444348216056,0.0,0.0,0.0,-0.0085770739242434,60.0,-10.631709098815918,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,290.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,9.524167398922144e-05,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001002940480248,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,7.40768518880941e-05,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,0.0001002940698526,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.00047575175995,289.596435546875,294.1499938964844,273.26318359375,272.0627136230469,272.6280517578125,273.2130432128906,288.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593166095887227e-09,0.0010147794382646,-0.0189444348216056,0.0,0.0,0.0,-0.0085770739242434,60.0,-10.631709098815918,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,9.526372014079244e-05,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0001003172583295,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,7.409400132019073e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.0001003172801574,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,0.0004758618888445,289.5922241210937,294.1499938964844,273.26953125,272.0686340332031,272.6338195800781,273.22088623046875,288.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620632125338034e-09,0.0010150142479687,-0.0190163720399141,0.0,0.0,0.0,-0.0085906898602843,60.0,-10.62668514251709,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.528702503303066e-05,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.0001003418001346,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187255859375,0.0,0.0,7.411212573060766e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953491210937,0.0,0.0,0.0001003418219625,291.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0004759783041663,289.5879821777344,294.1499938964844,273.2756042480469,272.0743103027344,272.6395874023437,273.2284851074219,288.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649666677878031e-09,0.0010152625618502,-0.0190924145281314,0.0,0.0,0.0,-0.008605083450675,60.0,-10.621993064880373,-0.0,-7.027856696595336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,9.5337069069501e-05,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0001003945071715,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,7.415105210384354e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,0.0001003945289994,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0004762283060699,289.5795593261719,294.1499938964844,273.286865234375,272.0849304199219,272.651123046875,273.2430114746094,288.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158034274354,7.712026572903596e-09,0.0010157957440242,-0.0192557368427515,0.0,0.0,0.0,-0.0086359977722167,60.0,-10.61359691619873,-0.0,-7.035241367248092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
