time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793080,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,9.5337069069501e-05,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0001003945071715,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,7.415105210384354e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,0.0001003945289994,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0004762283060699,289.5795593261719,294.1499938964844,273.286865234375,272.0849304199219,272.651123046875,273.2430114746094,288.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158034274354,7.712026572903596e-09,0.0010157957440242,-0.0192557368427515,0.0,0.0,0.0,-0.0086359977722167,60.0,-10.61359691619873,-0.0,-7.035241367248092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,9.539127495372668e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.000100451587059,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,7.419320900226012e-05,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.0001004516088869,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0004764990590047,289.5711364746094,294.1499938964844,273.2969055175781,272.09454345703125,272.66265869140625,273.2566223144531,288.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016380963847,7.779562771759174e-09,0.0010163731640204,-0.0194326154887676,0.0,0.0,0.0,-0.0086694778874516,60.0,-10.60639762878418,-0.0,-7.043244210080958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,9.539127495372668e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.000100451587059,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,7.419320900226012e-05,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.0001004516088869,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0004764990590047,289.5711364746094,294.1499938964844,273.2969055175781,272.09454345703125,272.66265869140625,273.2566223144531,288.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016380963847,7.779562771759174e-09,0.0010163731640204,-0.0194326154887676,0.0,0.0,0.0,-0.0086694778874516,60.0,-10.60639762878418,-0.0,-7.043244210080958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626342773437,0.0,0.0,9.544949716655536e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0001005128942779,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,7.42384945624508e-05,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76971435546875,0.0,0.0,0.0001005129161057,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0004767898935824,289.56268310546875,294.1499938964844,273.30572509765625,272.10308837890625,272.6741638183594,273.2691650390625,288.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017001341097,7.852102967831343e-09,0.0010169935412704,-0.0196225978434085,0.0,0.0,0.0,-0.0087054390460252,60.0,-10.600565910339355,-0.0,-7.051844619354597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626342773437,0.0,0.0,9.544949716655536e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0001005128942779,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,7.42384945624508e-05,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76971435546875,0.0,0.0,0.0001005129161057,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0004767898935824,289.56268310546875,294.1499938964844,273.30572509765625,272.10308837890625,272.6741638183594,273.2691650390625,288.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017001341097,7.852102967831343e-09,0.0010169935412704,-0.0196225978434085,0.0,0.0,0.0,-0.0087054390460252,60.0,-10.600565910339355,-0.0,-7.051844619354597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,9.551120456308126e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0001005778758553,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,7.428648677887395e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,0.0001005778976832,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0004770981322508,289.5542297363281,294.1499938964844,273.3132019042969,272.1104431152344,272.68560791015625,273.2805480957031,288.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176587384194,7.928981915483746e-09,0.0010176508221775,-0.0198239404708147,0.0,0.0,0.0,-0.0087435515597462,60.0,-10.59604549407959,-0.0,-7.060965145910816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,9.551120456308126e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0001005778758553,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,7.428648677887395e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,0.0001005778976832,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0004770981322508,289.5542297363281,294.1499938964844,273.3132019042969,272.1104431152344,272.68560791015625,273.2805480957031,288.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176587384194,7.928981915483746e-09,0.0010176508221775,-0.0198239404708147,0.0,0.0,0.0,-0.0087435515597462,60.0,-10.59604549407959,-0.0,-7.060965145910816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,9.554316056892276e-05,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0001006115271593,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,7.4311341450084e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001006115489872,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0004772577667608,289.54998779296875,294.1499938964844,273.3164367675781,272.1136474609375,272.6912841796875,273.2857360839844,288.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968797177682063e-09,0.0010179913369938,-0.0199282150715589,0.0,0.0,0.0,-0.0087632900103926,60.0,-10.594304084777832,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456970214844,0.0,0.0,9.55759605858475e-05,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,0.0001006460661301,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,7.433685095747933e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.000100646087958,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,0.0004774215922225,289.5457458496094,294.1499938964844,273.3193054199219,272.1165466308594,272.69696044921875,273.2906188964844,288.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009662266772466e-09,0.0010183408157899,-0.0200352370738983,0.0,0.0,0.0,-0.0087835481390357,60.0,-10.592893600463867,-0.0,-7.07054326198886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372131347656,0.0,0.0,9.564329229760916e-05,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.000100716970337,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,7.438922330038622e-05,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440490722656,0.0,0.0,0.0001007169921649,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0004777579451911,289.53729248046875,294.1499938964844,273.3239440917969,272.1213684082031,272.70819091796875,273.2993469238281,288.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093560488475761e-09,0.001019058167003,-0.0202549565583467,0.0,0.0,0.0,-0.0088251400738954,60.0,-10.591029167175291,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372131347656,0.0,0.0,9.564329229760916e-05,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.000100716970337,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,7.438922330038622e-05,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440490722656,0.0,0.0,0.0001007169921649,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0004777579451911,289.53729248046875,294.1499938964844,273.3239440917969,272.1213684082031,272.70819091796875,273.2993469238281,288.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093560488475761e-09,0.001019058167003,-0.0202549565583467,0.0,0.0,0.0,-0.0088251400738954,60.0,-10.591029167175291,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287292480469,0.0,0.0,9.571234113536776e-05,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001007896789815,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,7.444292714353651e-05,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0001007897008094,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0004781028546858,289.52880859375,294.1499938964844,273.3270874023437,272.12481689453125,272.71929931640625,273.3067626953125,288.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179585009315815e-09,0.0010197936790063,-0.0204802453517913,0.0,0.0,0.0,-0.0088677862659096,60.0,-10.590357780456545,-0.0,-7.090736886539163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287292480469,0.0,0.0,9.571234113536776e-05,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001007896789815,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,7.444292714353651e-05,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0001007897008094,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0004781028546858,289.52880859375,294.1499938964844,273.3270874023437,272.12481689453125,272.71929931640625,273.3067626953125,288.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179585009315815e-09,0.0010197936790063,-0.0204802453517913,0.0,0.0,0.0,-0.0088677862659096,60.0,-10.590357780456545,-0.0,-7.090736886539163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,290.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,9.578241588314997e-05,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69342041015625,0.0,0.0,0.0001008634790196,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,7.449743134202436e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,0.0001008635008474,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69342041015625,0.0,0.0,0.0004784529155585,289.52032470703125,294.1499938964844,273.3286437988281,272.1268005371094,272.730224609375,273.3125915527344,288.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.591002464294434,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,290.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,9.578241588314997e-05,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69342041015625,0.0,0.0,0.0001008634790196,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,7.449743134202436e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,0.0001008635008474,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69342041015625,0.0,0.0,0.0004784529155585,289.52032470703125,294.1499938964844,273.3286437988281,272.1268005371094,272.730224609375,273.3125915527344,288.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.591002464294434,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,9.585269435774536e-05,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001009374827845,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,7.455209561157972e-05,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0001009375046123,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852722167969,0.0,0.0,0.0004788039659615,289.5118408203125,294.1499938964844,273.3285827636719,272.12725830078125,272.7409973144531,273.3170471191406,288.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462899262671e-09,0.0010212891502305,-0.0209382139146327,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.592708587646484,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,9.585269435774536e-05,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001009374827845,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,7.455209561157972e-05,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0001009375046123,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852722167969,0.0,0.0,0.0004788039659615,289.5118408203125,294.1499938964844,273.3285827636719,272.12725830078125,272.7409973144531,273.3170471191406,288.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462899262671e-09,0.0010212891502305,-0.0209382139146327,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.592708587646484,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,290.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074890136719,0.0,0.0,9.588766988599672e-05,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.0001009743136819,291.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347412109375,0.0,0.0,7.457929314114153e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.0001009743355098,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.0004789786762557,289.5075988769531,294.1499938964844,273.3279113769531,272.1268920898437,272.7463073730469,273.3186950683594,288.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398038708889999e-09,0.0010216616792604,-0.0210523288697004,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.593982696533203,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,9.59222816163674e-05,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.0001010107662295,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,7.460621418431401e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0001010107807815,291.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.0004791515821125,289.5033264160156,294.1499938964844,273.3268127441406,272.1260986328125,272.7515563964844,273.3199157714844,288.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441163323880119e-09,0.0010220304829999,-0.0211652610450983,0.0,0.0,0.0,-0.0089974617585539,60.0,-10.595550537109377,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,9.598991891834884e-05,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689147949219,0.0,0.0,0.0001010819833027,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,7.465881935786456e-05,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001010820051305,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689147949219,0.0,0.0,0.0004794894193764,289.4948425292969,294.1499938964844,273.3232727050781,272.123291015625,272.7618713378906,273.3210144042969,288.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227595921605,8.525428363270748e-09,0.0010227509774267,-0.0213859286159276,0.0,0.0,0.0,-0.0090392353013157,60.0,-10.599563598632812,-0.0,-7.13192491730297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,9.598991891834884e-05,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689147949219,0.0,0.0,0.0001010819833027,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,7.465881935786456e-05,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001010820051305,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689147949219,0.0,0.0,0.0004794894193764,289.4948425292969,294.1499938964844,273.3232727050781,272.123291015625,272.7618713378906,273.3210144042969,288.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227595921605,8.525428363270748e-09,0.0010227509774267,-0.0213859286159276,0.0,0.0,0.0,-0.0090392353013157,60.0,-10.599563598632812,-0.0,-7.13192491730297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,9.60554025368765e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,0.0001011509448289,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,7.470975106116384e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,0.0001011509666568,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,0.0004798165464308,289.486328125,294.1499938964844,273.3179016113281,272.1187438964844,272.7719421386719,273.3205871582031,288.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.60702176197492e-09,0.0010234487708657,-0.0215995945036411,0.0,0.0,0.0,-0.009079685434699,60.0,-10.604464530944824,-0.0,-7.141660063325618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,9.60554025368765e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,0.0001011509448289,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,7.470975106116384e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,0.0001011509666568,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,0.0004798165464308,289.486328125,294.1499938964844,273.3179016113281,272.1187438964844,272.7719421386719,273.3205871582031,288.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.60702176197492e-09,0.0010234487708657,-0.0215995945036411,0.0,0.0,0.0,-0.009079685434699,60.0,-10.604464530944824,-0.0,-7.141660063325618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,9.611707355361432e-05,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,0.0001012158827506,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,7.475771417375654e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,0.0001012159045785,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,0.0004801245813723,289.4778137207031,294.1499938964844,273.3106384277344,272.11236572265625,272.7816772460937,273.3180847167969,288.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024114433676,8.683853636171081e-09,0.0010241057025268,-0.0218007899820804,0.0,0.0,0.0,-0.0091177737340331,60.0,-10.610501289367676,-0.0,-7.150832459501545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,9.611707355361432e-05,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,0.0001012158827506,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,7.475771417375654e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,0.0001012159045785,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,0.0004801245813723,289.4778137207031,294.1499938964844,273.3106384277344,272.11236572265625,272.7816772460937,273.3180847167969,288.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024114433676,8.683853636171081e-09,0.0010241057025268,-0.0218007899820804,0.0,0.0,0.0,-0.0091177737340331,60.0,-10.610501289367676,-0.0,-7.150832459501545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.617540490580724e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,0.0001012773136608,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,7.480308704543859e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0001012773354887,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,0.0004804159689228,289.4692687988281,294.1499938964844,273.30145263671875,272.1040954589844,272.7911071777344,273.3139038085937,288.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756536828968821e-09,0.0010247272439301,-0.0219911187887191,0.0,0.0,0.0,-0.0091538056731224,60.0,-10.617374420166016,-0.0,-7.159516002275268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.617540490580724e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,0.0001012773136608,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,7.480308704543859e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0001012773354887,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,0.0004804159689228,289.4692687988281,294.1499938964844,273.30145263671875,272.1040954589844,272.7911071777344,273.3139038085937,288.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756536828968821e-09,0.0010247272439301,-0.0219911187887191,0.0,0.0,0.0,-0.0091538056731224,60.0,-10.617374420166016,-0.0,-7.159516002275268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.620274795452131e-05,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0001013061046251,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,7.482435466954485e-05,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,0.0001013061264529,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0004805525531992,289.46502685546875,294.1499938964844,273.29608154296875,272.0992126464844,272.7956848144531,273.31103515625,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790603800434837e-09,0.0010250185150653,-0.0220803264528512,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.621187210083008,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,9.62288977461867e-05,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,0.0001013336368487,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,7.484469097107649e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001013336586765,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0004806831420864,289.46075439453125,294.1499938964844,273.29022216796875,272.0938720703125,272.8001708984375,273.30767822265625,288.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656281501054,0.0,0.0,0.0,-0.0091868434101343,60.0,-10.625229835510254,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,9.627699182601646e-05,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,0.0001013842920656,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,7.488210394512862e-05,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0001013843066175,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,0.0004809234233107,289.45220947265625,294.1499938964844,273.2769470214844,272.08160400390625,272.808837890625,273.2995300292969,288.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883109359203445e-09,0.0010258095571771,-0.0223225560039281,0.0,0.0,0.0,-0.0092165535315871,60.0,-10.633977890014648,-0.0,-7.174649141461489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,9.627699182601646e-05,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,0.0001013842920656,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,7.488210394512862e-05,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0001013843066175,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,0.0004809234233107,289.45220947265625,294.1499938964844,273.2769470214844,272.08160400390625,272.808837890625,273.2995300292969,288.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883109359203445e-09,0.0010258095571771,-0.0223225560039281,0.0,0.0,0.0,-0.0092165535315871,60.0,-10.633977890014648,-0.0,-7.174649141461489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,9.631999273551628e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,0.0001014295776258,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,7.49155442463234e-05,290.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,0.0001014295921777,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,0.0004811382386833,289.4436950683594,294.1499938964844,273.2615051269531,272.0672302246094,272.8171081542969,273.28936767578125,288.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262766154482,8.936687834193435e-09,0.0010262677678838,-0.0224628541618585,0.0,0.0,0.0,-0.0092431148514151,60.0,-10.643587112426758,-0.0,-7.181059658023514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,9.631999273551628e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,0.0001014295776258,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,7.49155442463234e-05,290.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,0.0001014295921777,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,0.0004811382386833,289.4436950683594,294.1499938964844,273.2615051269531,272.0672302246094,272.8171081542969,273.28936767578125,288.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262766154482,8.936687834193435e-09,0.0010262677678838,-0.0224628541618585,0.0,0.0,0.0,-0.0092431148514151,60.0,-10.643587112426758,-0.0,-7.181059658023514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,9.635582682676612e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,0.000101467303466,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,7.494341116398573e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0001014673252939,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,0.0004813171981368,289.4351501464844,294.1499938964844,273.2438659667969,272.0506591796875,272.82489013671875,273.2769470214844,288.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266584577038,8.981328569745983e-09,0.0010266494937241,-0.0225797444581985,0.0,0.0,0.0,-0.0092652449384331,60.0,-10.654120445251465,-0.0,-7.18640293939643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,9.635582682676612e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,0.000101467303466,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,7.494341116398573e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0001014673252939,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,0.0004813171981368,289.4351501464844,294.1499938964844,273.2438659667969,272.0506591796875,272.82489013671875,273.2769470214844,288.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266584577038,8.981328569745983e-09,0.0010266494937241,-0.0225797444581985,0.0,0.0,0.0,-0.0092652449384331,60.0,-10.654120445251465,-0.0,-7.18640293939643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,9.638549090595916e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.000101498539152,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,7.49664832255803e-05,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,0.0001014985609799,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.0004814653948415,289.4266052246094,294.1499938964844,273.22393798828125,272.0318603515625,272.8321838378906,273.2625732421875,288.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269745253026,9.018290114681804e-09,0.0010269655613228,-0.0226765275001525,0.0,0.0,0.0,-0.0092835687100887,60.0,-10.665412902832031,-0.0,-7.19082891009748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,9.638549090595916e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.000101498539152,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,7.49664832255803e-05,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,0.0001014985609799,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.0004814653948415,289.4266052246094,294.1499938964844,273.22393798828125,272.0318603515625,272.8321838378906,273.2625732421875,288.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269745253026,9.018290114681804e-09,0.0010269655613228,-0.0226765275001525,0.0,0.0,0.0,-0.0092835687100887,60.0,-10.665412902832031,-0.0,-7.19082891009748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,9.639733616495504e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,0.0001015110174193,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,7.497570186387748e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,0.0001015110392472,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,0.0004815245629288,289.4223327636719,294.1499938964844,273.213134765625,272.0216064453125,272.8356628417969,273.2545166015625,288.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271008359268,9.033052528195641e-09,0.0010270917555317,-0.0227151829749345,0.0,0.0,0.0,-0.00929088704288,60.0,-10.671380996704102,-0.0,-7.192596740424051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,9.640722419135273e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0001015214293147,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417541503906,0.0,0.0,7.498339255107567e-05,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,0.0001015214438666,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0004815739521291,289.4180908203125,294.1499938964844,273.20172119140625,272.0107421875,272.8389892578125,273.24591064453125,288.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027206191793,9.04536978652004e-09,0.0010271971113979,-0.0227474365383386,0.0,0.0,0.0,-0.0092969937250018,60.0,-10.677544593811035,-0.0,-7.194072537686226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
