time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795420,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.609375,0.0,0.0,9.642021177569404e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0001015351008391,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,7.499349158024415e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,0.0001015351226669,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0004816388245671,289.4095458984375,294.1499938964844,273.1770935058594,271.9872131347656,272.8451843261719,273.2269592285156,288.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273446096107,9.061551509148558e-09,0.0010273355292156,-0.0227898061275482,0.0,0.0,0.0,-0.0093050152063369,60.0,-10.6904935836792,-0.0,-7.196010898269378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.609375,0.0,0.0,9.642021177569404e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0001015351008391,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,7.499349158024415e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,0.0001015351226669,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0004816388245671,289.4095458984375,294.1499938964844,273.1770935058594,271.9872131347656,272.8451843261719,273.2269592285156,288.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273446096107,9.061551509148558e-09,0.0010273355292156,-0.0227898061275482,0.0,0.0,0.0,-0.0093050152063369,60.0,-10.6904935836792,-0.0,-7.196010898269378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,9.642513759899884e-05,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001015402958728,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,7.499732600990683e-05,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,0.0001015403104247,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0004816634464077,289.4010009765625,294.1499938964844,273.1499938964844,271.9612121582031,272.8508605957031,273.205810546875,288.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273971129208,9.067692374742364e-09,0.0010273880325257,-0.0228058863431215,0.0,0.0,0.0,-0.0093080596998333,60.0,-10.704161643981934,-0.0,-7.19674631000089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,9.642513759899884e-05,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001015402958728,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,7.499732600990683e-05,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,0.0001015403104247,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0004816634464077,289.4010009765625,294.1499938964844,273.1499938964844,271.9612121582031,272.8508605957031,273.205810546875,288.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273971129208,9.067692374742364e-09,0.0010273880325257,-0.0228058863431215,0.0,0.0,0.0,-0.0093080596998333,60.0,-10.704161643981934,-0.0,-7.19674631000089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,9.641880023991688e-05,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,0.0001015336238197,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,7.499240018660203e-05,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.0001015336456475,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,0.000481631810544,289.3924560546875,294.1499938964844,273.1194152832031,271.93170166015625,272.8558959960937,273.1822814941406,288.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273297084495,9.059803574018588e-09,0.0010273206280544,-0.0227852296084165,0.0,0.0,0.0,-0.0093041490763425,60.0,-10.718791961669922,-0.0,-7.195801288162329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,9.641880023991688e-05,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,0.0001015336238197,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,7.499240018660203e-05,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.0001015336456475,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,0.000481631810544,289.3924560546875,294.1499938964844,273.1194152832031,271.93170166015625,272.8558959960937,273.1822814941406,288.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273297084495,9.059803574018588e-09,0.0010273206280544,-0.0227852296084165,0.0,0.0,0.0,-0.0093041490763425,60.0,-10.718791961669922,-0.0,-7.195801288162329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,9.639957715990022e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,0.0001015133748296,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,7.497744081774727e-05,290.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0001015133966575,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,0.0004815357387997,289.3839416503906,294.1499938964844,273.08453369140625,271.8978576660156,272.8602600097656,273.15576171875,288.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271248174831,9.035847625682436e-09,0.0010271158535033,-0.0227225013077259,0.0,0.0,0.0,-0.0092922737821936,60.0,-10.734882354736328,-0.0,-7.192931406052594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,9.639957715990022e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,0.0001015133748296,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,7.497744081774727e-05,290.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0001015133966575,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,0.0004815357387997,289.3839416503906,294.1499938964844,273.08453369140625,271.8978576660156,272.8602600097656,273.15576171875,288.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271248174831,9.035847625682436e-09,0.0010271158535033,-0.0227225013077259,0.0,0.0,0.0,-0.0092922737821936,60.0,-10.734882354736328,-0.0,-7.192931406052594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,9.638627670938148e-05,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577697753906,0.0,0.0,0.0001014993686112,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,7.496710168197751e-05,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,0.0001014993904391,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577697753906,0.0,0.0,0.0004814693238586,289.3796691894531,294.1499938964844,273.0655212402344,271.8794250488281,272.8621520996094,273.1412048339844,288.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.01927865726293e-09,0.0010269741760566,-0.02267911657691,0.0,0.0,0.0,-0.0092840595170855,60.0,-10.743549346923828,-0.0,-7.190947570734353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,9.636984759708866e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.00010148207366,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,7.4954325100407e-05,290.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58056640625,0.0,0.0,0.0001014820882119,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.0004813872801605,289.3754272460937,294.1499938964844,273.0455627441406,271.8599853515625,272.86383056640625,273.12579345703125,288.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.9988132501162e-09,0.0010267992038279,-0.0226255301386117,0.0,0.0,0.0,-0.0092739146202802,60.0,-10.752569198608398,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,9.6328767540399e-05,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453796386719,0.0,0.0,0.000101438810816,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,7.492236909456551e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57196044921875,0.0,0.0,0.0001014388326439,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453796386719,0.0,0.0,0.000481182069052,289.36688232421875,294.1499938964844,273.0028381347656,271.8183288574219,272.8666076660156,273.09246826171875,288.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026370562613,8.94763108050256e-09,0.0010263615986332,-0.0224915090948343,0.0,0.0,0.0,-0.0092485416680574,60.0,-10.771711349487305,-0.0,-7.18236918828552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,9.6328767540399e-05,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453796386719,0.0,0.0,0.000101438810816,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,7.492236909456551e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57196044921875,0.0,0.0,0.0001014388326439,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453796386719,0.0,0.0,0.000481182069052,289.36688232421875,294.1499938964844,273.0028381347656,271.8183288574219,272.8666076660156,273.09246826171875,288.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026370562613,8.94763108050256e-09,0.0010263615986332,-0.0224915090948343,0.0,0.0,0.0,-0.0092485416680574,60.0,-10.771711349487305,-0.0,-7.18236918828552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,9.627777035348116e-05,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0001013851069728,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,7.488270057365298e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0001013851288007,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.0004809272941201,289.3583679199219,294.1499938964844,272.95660400390625,271.77313232421875,272.8685913085937,273.0559997558594,288.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258271358907,8.884090796357214e-09,0.0010258182883262,-0.0223251264542341,0.0,0.0,0.0,-0.0092170415446162,60.0,-10.792168617248535,-0.0,-7.174766381012887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,9.627777035348116e-05,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0001013851069728,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,7.488270057365298e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0001013851288007,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.0004809272941201,289.3583679199219,294.1499938964844,272.95660400390625,271.77313232421875,272.8685913085937,273.0559997558594,288.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258271358907,8.884090796357214e-09,0.0010258182883262,-0.0223251264542341,0.0,0.0,0.0,-0.0092170415446162,60.0,-10.792168617248535,-0.0,-7.174766381012887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,9.62184276431799e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,0.0001013226137729,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,7.483654917450622e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0001013226356008,291.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,0.0004806308716069,289.3498840332031,294.1499938964844,272.9071350097656,271.7247619628906,272.86962890625,273.01617431640625,288.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251948842778,8.810155271987696e-09,0.0010251860367134,-0.0221315212547779,0.0,0.0,0.0,-0.0091803884133696,60.0,-10.813962936401367,-0.0,-7.165924387209088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,9.62184276431799e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,0.0001013226137729,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,7.483654917450622e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0001013226356008,291.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,0.0004806308716069,289.3498840332031,294.1499938964844,272.9071350097656,271.7247619628906,272.86962890625,273.01617431640625,288.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251948842778,8.810155271987696e-09,0.0010251860367134,-0.0221315212547779,0.0,0.0,0.0,-0.0091803884133696,60.0,-10.813962936401367,-0.0,-7.165924387209088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,9.615019371267408e-05,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,0.0001012507709674,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,7.478347833966836e-05,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0001012507855193,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,0.0004802900657523,289.34136962890625,294.1499938964844,272.8547058105469,271.67340087890625,272.86962890625,272.97283935546875,288.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244679870083,8.725149491795037e-09,0.0010244592558592,-0.021908925846219,0.0,0.0,0.0,-0.0091382479295134,60.0,-10.837041854858398,-0.0,-7.15576504717319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,9.615019371267408e-05,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,0.0001012507709674,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,7.478347833966836e-05,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0001012507855193,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,0.0004802900657523,289.34136962890625,294.1499938964844,272.8547058105469,271.67340087890625,272.86962890625,272.97283935546875,288.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244679870083,8.725149491795037e-09,0.0010244592558592,-0.021908925846219,0.0,0.0,0.0,-0.0091382479295134,60.0,-10.837041854858398,-0.0,-7.15576504717319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,9.61137775448151e-05,291.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,0.0001012124193948,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,7.475516031263396e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0001012124412227,291.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,0.0004801081668119,289.3371276855469,294.1499938964844,272.82745361328125,271.6466979980469,272.8692932128906,272.9501953125,288.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240799747407,8.679780449938335e-09,0.0010240713600069,-0.0217901226133108,0.0,0.0,0.0,-0.0091157564893364,60.0,-10.848920822143556,-0.0,-7.150346448270285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326232910156,0.0,0.0,9.607514220988378e-05,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0001011717322398,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,7.472510333172977e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001011717467918,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0004799151502083,289.3328857421875,294.1499938964844,272.799560546875,271.6193542480469,272.86865234375,272.9267578125,288.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236683301627,8.631641179590588e-09,0.0010236597154289,-0.0216640625149011,0.0,0.0,0.0,-0.0090918922796845,60.0,-10.861088752746582,-0.0,-7.14459886808072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,9.59936369326897e-05,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,0.0001010859050438,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,7.4661715188995e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,0.0001010859195957,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,0.0004795080167241,289.32440185546875,294.1499938964844,272.74200439453125,271.5628967285156,272.8667297363281,272.87811279296875,288.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530093964509433e-09,0.0010227913735434,-0.0213981438428163,0.0,0.0,0.0,-0.0090415505692362,60.0,-10.886056900024414,-0.0,-7.132481272265069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,9.59936369326897e-05,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,0.0001010859050438,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,7.4661715188995e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,0.0001010859195957,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,0.0004795080167241,289.32440185546875,294.1499938964844,272.74200439453125,271.5628967285156,272.8667297363281,272.87811279296875,288.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530093964509433e-09,0.0010227913735434,-0.0213981438428163,0.0,0.0,0.0,-0.0090415505692362,60.0,-10.886056900024414,-0.0,-7.132481272265069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,9.590624540578574e-05,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0001009938787319,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361022949219,0.0,0.0,7.45937431929633e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001009938932838,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0004790714592672,289.3159484863281,294.1499938964844,272.6822814941406,271.5043334960937,272.8636779785156,272.8267517089844,288.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218687821179,8.421213060216814e-09,0.0010218604002147,-0.0211130157113075,0.0,0.0,0.0,-0.0089875739067792,60.0,-10.91200828552246,-0.0,-7.119501077568202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,9.590624540578574e-05,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0001009938787319,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361022949219,0.0,0.0,7.45937431929633e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001009938932838,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0004790714592672,289.3159484863281,294.1499938964844,272.6822814941406,271.5043334960937,272.8636779785156,272.8267517089844,288.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218687821179,8.421213060216814e-09,0.0010218604002147,-0.0211130157113075,0.0,0.0,0.0,-0.0089875739067792,60.0,-10.91200828552246,-0.0,-7.119501077568202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,290.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,9.581512858858332e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0001008979306789,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,7.452287536580116e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51202392578125,0.0,0.0,0.0001008979452308,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0004786163335666,289.3074951171875,294.1499938964844,272.62066650390625,271.4438781738281,272.8597412109375,272.7735595703125,288.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208979947492,8.307695864573361e-09,0.001020889612846,-0.0208157412707805,0.0,0.0,0.0,-0.0089312987402081,60.0,-10.938615798950195,-0.0,-7.105980159849423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,290.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,9.581512858858332e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0001008979306789,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,7.452287536580116e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51202392578125,0.0,0.0,0.0001008979452308,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0004786163335666,289.3074951171875,294.1499938964844,272.62066650390625,271.4438781738281,272.8597412109375,272.7735595703125,288.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208979947492,8.307695864573361e-09,0.001020889612846,-0.0208157412707805,0.0,0.0,0.0,-0.0089312987402081,60.0,-10.938615798950195,-0.0,-7.105980159849423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,9.572176350047812e-05,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001007996106636,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186462402344,0.0,0.0,7.445025403285399e-05,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0001007996252155,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0004781499446835,289.2990417480469,294.1499938964844,272.55743408203125,271.3818359375,272.85467529296875,272.7182006835937,288.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191368472409977e-09,0.0010198949603363,-0.0205111019313335,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.966094017028809,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,9.572176350047812e-05,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001007996106636,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186462402344,0.0,0.0,7.445025403285399e-05,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0001007996252155,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0004781499446835,289.2990417480469,294.1499938964844,272.55743408203125,271.3818359375,272.85467529296875,272.7182006835937,288.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191368472409977e-09,0.0010198949603363,-0.0205111019313335,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.966094017028809,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,9.567459346726535e-05,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,0.000100749937701,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,7.441356865456328e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001007499522529,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,0.0004779143200721,289.2948303222656,294.1499938964844,272.5252990722656,271.3503112792969,272.8517150878906,272.6897888183594,288.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132601259092098e-09,0.0010193925118073,-0.0203572008758783,0.0,0.0,0.0,-0.0088444966822862,60.0,-10.980152130126951,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,9.562742343405262e-05,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0001007002720143,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,7.437688327627257e-05,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,0.0001007002865662,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0004776787245646,289.2906188964844,294.1499938964844,272.49285888671875,271.3184814453125,272.8484802246094,272.6609802246094,288.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.994383811950684,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,9.553386917104945e-05,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0001006017482723,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,7.430411642417312e-05,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,0.0001006017628242,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0004772114043589,289.2821960449219,294.1499938964844,272.4271850585937,271.2540588378906,272.8412475585937,272.6022644042969,288.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957275727221713e-09,0.0010178933152928,-0.0198980402201414,0.0,0.0,0.0,-0.0087575800716876,60.0,-11.023397445678713,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,9.553386917104945e-05,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0001006017482723,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,7.430411642417312e-05,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,0.0001006017628242,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0004772114043589,289.2821960449219,294.1499938964844,272.4271850585937,271.2540588378906,272.8412475585937,272.6022644042969,288.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957275727221713e-09,0.0010178933152928,-0.0198980402201414,0.0,0.0,0.0,-0.0087575800716876,60.0,-11.023397445678713,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734191894531,0.0,0.0,9.54421775531955e-05,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.0001005051963147,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,7.42328047635965e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779968261719,0.0,0.0,0.0001005052108666,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.000476753397379,289.2737731933594,294.1499938964844,272.3607177734375,271.1889038085937,272.8330078125,272.5423583984375,288.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988658815622,0.0,0.0,0.0,-0.008700949139893,60.0,-11.053092002868652,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734191894531,0.0,0.0,9.54421775531955e-05,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.0001005051963147,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,7.42328047635965e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779968261719,0.0,0.0,0.0001005052108666,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.000476753397379,289.2737731933594,294.1499938964844,272.3607177734375,271.1889038085937,272.8330078125,272.5423583984375,288.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988658815622,0.0,0.0,0.0,-0.008700949139893,60.0,-11.053092002868652,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,290.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,9.538883750792591e-05,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,0.000100449018646,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,7.419130997732282e-05,290.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729309082031,0.0,0.0,0.0001004490331979,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,0.0004764869227074,289.26873779296875,294.1499938964844,272.320556640625,271.1495361328125,272.8275146484375,272.5058288574219,288.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776578492268982e-09,0.0010163481347262,-0.0194247979670763,0.0,0.0,0.0,-0.0086680008098483,60.0,-11.0712890625,-0.0,-7.042890359798548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,290.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,9.53540438786149e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,0.0001004123841994,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,7.416425069095567e-05,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46954345703125,0.0,0.0,0.0001004123987513,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,0.0004763131146319,289.265380859375,294.1499938964844,272.293701171875,271.12322998046875,272.8236389160156,272.4812927246094,288.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733228279960258e-09,0.0010159774683415,-0.0193112660199403,0.0,0.0,0.0,-0.008646510541439,60.0,-11.083548545837402,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,290.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,9.52696573222056e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0001003235229291,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753112792969,0.0,0.0,7.409861427731812e-05,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,0.000100323537481,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0004758915747515,289.25701904296875,294.1499938964844,272.2264099121094,271.05731201171875,272.8134155273437,272.41943359375,288.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628094600420354e-09,0.0010150785092264,-0.0190359149128198,0.0,0.0,0.0,-0.0085943909361958,60.0,-11.114543914794922,-0.0,-7.025303006003014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,290.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,9.52696573222056e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0001003235229291,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753112792969,0.0,0.0,7.409861427731812e-05,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,0.000100323537481,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0004758915747515,289.25701904296875,294.1499938964844,272.2264099121094,271.05731201171875,272.8134155273437,272.41943359375,288.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628094600420354e-09,0.0010150785092264,-0.0190359149128198,0.0,0.0,0.0,-0.0085943909361958,60.0,-11.114543914794922,-0.0,-7.025303006003014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,290.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,9.522917389404029e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0001002808930934,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,7.406713120872155e-05,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45684814453125,0.0,0.0,0.0001002809076453,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0004756893904414,289.2528076171875,294.1499938964844,272.1927795410156,271.0243530273437,272.807861328125,272.3882141113281,288.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577662941571361e-09,0.001014647190459,-0.0189038310199975,0.0,0.0,0.0,-0.0085693895816802,60.0,-11.130290985107422,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
