time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797760,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,9.519013110548258e-05,291.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,0.0001002397766569,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,7.403676136163995e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,0.0001002397912088,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,0.0004754943365696,289.2486267089844,294.1499938964844,272.1591491699219,270.991455078125,272.8020324707031,272.3568420410156,288.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529015633167546e-09,0.0010142312385141,-0.0187764205038547,0.0,0.0,0.0,-0.0085452729836106,60.0,-11.14615535736084,-0.0,-7.013579050862975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,290.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,9.511558164376764e-05,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,0.0001001612763502,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,7.397877925541252e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,0.0001001612909021,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,0.0004751219530589,289.2402648925781,294.1499938964844,272.0921325683594,270.9258728027344,272.7896728515625,272.2937927246094,288.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134443873539,7.436137927641084e-09,0.0010134369367733,-0.0185331609100103,0.0,0.0,0.0,-0.0084992293268442,60.0,-11.178142547607422,-0.0,-7.002598323424537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,290.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,9.511558164376764e-05,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,0.0001001612763502,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,7.397877925541252e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,0.0001001612909021,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,0.0004751219530589,289.2402648925781,294.1499938964844,272.0921325683594,270.9258728027344,272.7896728515625,272.2937927246094,288.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134443873539,7.436137927641084e-09,0.0010134369367733,-0.0185331609100103,0.0,0.0,0.0,-0.0084992293268442,60.0,-11.178142547607422,-0.0,-7.002598323424537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,290.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,9.504453191766515e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.0001000864576781,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494323730469,0.0,0.0,7.39235183573328e-05,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,0.00010008647223,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.0004747670609503,289.2319030761719,294.1499938964844,272.0256652832031,270.86090087890625,272.7763366699219,272.2305603027344,288.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126874549314,7.3476198458877215e-09,0.0010126801207661,-0.0183013193309307,0.0,0.0,0.0,-0.0084553472697734,60.0,-11.210256576538086,-0.0,-6.99214055543962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,290.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,9.504453191766515e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.0001000864576781,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494323730469,0.0,0.0,7.39235183573328e-05,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,0.00010008647223,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.0004747670609503,289.2319030761719,294.1499938964844,272.0256652832031,270.86090087890625,272.7763366699219,272.2305603027344,288.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126874549314,7.3476198458877215e-09,0.0010126801207661,-0.0183013193309307,0.0,0.0,0.0,-0.0084553472697734,60.0,-11.210256576538086,-0.0,-6.99214055543962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,9.49755049077794e-05,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0001000137635855,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,7.386983634205535e-05,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0001000137781375,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0004744222387671,289.2235717773437,294.1499938964844,271.9599914550781,270.7967834472656,272.7620544433594,272.16729736328125,288.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119519429281,7.261620638132625e-09,0.0010119447251781,-0.0180760696530342,0.0,0.0,0.0,-0.0084127141162753,60.0,-11.242183685302734,-0.0,-6.981988320831078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,9.49755049077794e-05,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0001000137635855,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,7.386983634205535e-05,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0001000137781375,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0004744222387671,289.2235717773437,294.1499938964844,271.9599914550781,270.7967834472656,272.7620544433594,272.16729736328125,288.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119519429281,7.261620638132625e-09,0.0010119447251781,-0.0180760696530342,0.0,0.0,0.0,-0.0084127141162753,60.0,-11.242183685302734,-0.0,-6.981988320831078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,9.490796946920456e-05,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,9.994264837587252e-05,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,7.381730392808095e-05,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,9.994266292778776e-05,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,0.0004740848962683,289.2152404785156,294.1499938964844,271.8954162597656,270.7337951660156,272.7468566894531,272.1043701171875,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177481275988384e-09,0.0010112252784892,-0.0178556926548481,0.0,0.0,0.0,-0.008371002972126,60.0,-11.273602485656738,-0.0,-6.972062749355247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,9.490796946920456e-05,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,9.994264837587252e-05,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,7.381730392808095e-05,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,9.994266292778776e-05,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,0.0004740848962683,289.2152404785156,294.1499938964844,271.8954162597656,270.7337951660156,272.7468566894531,272.1043701171875,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177481275988384e-09,0.0010112252784892,-0.0178556926548481,0.0,0.0,0.0,-0.008371002972126,60.0,-11.273602485656738,-0.0,-6.972062749355247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,290.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,9.487461647950111e-05,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,9.990752005251125e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,7.379136513918638e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,9.990753460442647e-05,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0004739182768389,289.2110900878906,294.1499938964844,271.8636169433594,270.70281982421875,272.73895263671875,272.0730285644531,288.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135921631373776e-09,0.0010108698625117,-0.0177468378096818,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.289092063903809,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,290.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,9.484173642704263e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,9.987290104618296e-05,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,7.376579014817253e-05,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,9.98729155980982e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0004737540439236,289.2069091796875,294.1499938964844,271.8321838378906,270.67218017578125,272.7308654785156,272.0418701171875,288.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094961951281675e-09,0.0010105195688083,-0.0176395531743764,0.0,0.0,0.0,-0.0083300936967134,60.0,-11.304368019104004,-0.0,-6.962334708759954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,290.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,9.477791172685102e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,9.980569302570076e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,7.371615356532857e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.980570757761598e-05,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,0.0004734352405648,289.1986083984375,294.1499938964844,271.77056884765625,270.6122436523437,272.7139892578125,271.980224609375,288.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015445557811972e-09,0.0010098397033289,-0.0174312777817249,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.334183692932127,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,290.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,9.477791172685102e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,9.980569302570076e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,7.371615356532857e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.980570757761598e-05,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,0.0004734352405648,289.1986083984375,294.1499938964844,271.77056884765625,270.6122436523437,272.7139892578125,271.980224609375,288.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015445557811972e-09,0.0010098397033289,-0.0174312777817249,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.334183692932127,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,290.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,9.471701923757792e-05,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,9.974157001124696e-05,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,7.366879435721785e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,9.974158456316218e-05,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,0.0004731310764327,289.1903076171875,294.1499938964844,271.7108459472656,270.55426025390625,272.6964111328125,271.9194641113281,288.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.9395831303609165e-09,0.0010091909207403,-0.0172325707972049,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.363157272338867,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,290.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,9.471701923757792e-05,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,9.974157001124696e-05,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,7.366879435721785e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,9.974158456316218e-05,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,0.0004731310764327,289.1903076171875,294.1499938964844,271.7108459472656,270.55426025390625,272.6964111328125,271.9194641113281,288.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.9395831303609165e-09,0.0010091909207403,-0.0172325707972049,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.363157272338867,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813781738281,0.0,0.0,9.466194023843856e-05,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,9.968356607714668e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,7.362595351878554e-05,290.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.968358062906192e-05,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,0.0004728559288196,289.1820068359375,294.1499938964844,271.6532897949219,270.4984436035156,272.6781311035156,271.85986328125,288.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870960689298044e-09,0.001008604071103,-0.0170528255403041,0.0,0.0,0.0,-0.0082190465182065,60.0,-11.391200065612791,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813781738281,0.0,0.0,9.466194023843856e-05,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,9.968356607714668e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,7.362595351878554e-05,290.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.968358062906192e-05,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,0.0004728559288196,289.1820068359375,294.1499938964844,271.6532897949219,270.4984436035156,272.6781311035156,271.85986328125,288.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870960689298044e-09,0.001008604071103,-0.0170528255403041,0.0,0.0,0.0,-0.0082190465182065,60.0,-11.391200065612791,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,290.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,9.461335139349104e-05,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,9.963240154320374e-05,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,7.358815491897985e-05,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,9.963241609511896e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,0.0004726132028736,289.1737060546875,294.1499938964844,271.59814453125,270.44512939453125,272.6591796875,271.8016967773437,288.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810423780478913e-09,0.0010080864885821,-0.0168942585587501,0.0,0.0,0.0,-0.0081890355795621,60.0,-11.418328285217283,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,290.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,9.461335139349104e-05,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,9.963240154320374e-05,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,7.358815491897985e-05,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,9.963241609511896e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,0.0004726132028736,289.1737060546875,294.1499938964844,271.59814453125,270.44512939453125,272.6591796875,271.8016967773437,288.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810423780478913e-09,0.0010080864885821,-0.0168942585587501,0.0,0.0,0.0,-0.0081890355795621,60.0,-11.418328285217283,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,290.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.459193097427487e-05,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,9.960984607459976e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,7.357150025200099e-05,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,9.9609860626515e-05,291.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.0004725062171928,289.1695861816406,294.1499938964844,271.5715637207031,270.4194641113281,272.64947509765625,271.7731628417969,288.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.431560516357422,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,290.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.457278065383434e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,9.958968439605088e-05,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,7.355660636676475e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,9.958969167200848e-05,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,0.0004724105820059,289.1654357910156,294.1499938964844,271.54571533203125,270.39453125,272.6396179199219,271.7450866699219,288.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759883763862717e-09,0.0010076542384922,-0.016761876642704,0.0,0.0,0.0,-0.0081639811396598,60.0,-11.44455337524414,-0.0,-6.92290456072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,9.454155951971188e-05,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,9.955680434359238e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,7.353231922024861e-05,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,9.95568188955076e-05,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,0.0004722546145785,289.1571655273437,294.1499938964844,271.4962463378906,270.3469543457031,272.6195373535156,271.6903381347656,288.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073282755911,6.720985101793531e-09,0.0010073216399177,-0.0166599862277507,0.0,0.0,0.0,-0.0081446971744298,60.0,-11.469785690307615,-0.0,-6.91833434984801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,9.454155951971188e-05,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,9.955680434359238e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,7.353231922024861e-05,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,9.95568188955076e-05,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,0.0004722546145785,289.1571655273437,294.1499938964844,271.4962463378906,270.3469543457031,272.6195373535156,271.6903381347656,288.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073282755911,6.720985101793531e-09,0.0010073216399177,-0.0166599862277507,0.0,0.0,0.0,-0.0081446971744298,60.0,-11.469785690307615,-0.0,-6.91833434984801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,290.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34814453125,0.0,0.050000000745058,9.451933874515817e-05,291.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.050000000745058,9.953340486390516e-05,291.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.364013671875,0.0,0.050000000745058,7.351503882091492e-05,290.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.050000000745058,9.95334194158204e-05,291.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.050000000745058,0.0004721436125691,289.1488952636719,291.1499938964844,271.45001220703125,270.3026428222656,272.5989990234375,271.63751220703125,288.1524353027344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070916032418,6.693301468629897e-09,0.0010070848511531,-0.016587471589446,0.0,0.0,0.0,-0.0081309732049703,60.0,-11.49403190612793,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,290.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34814453125,0.0,0.050000000745058,9.451933874515817e-05,291.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.050000000745058,9.953340486390516e-05,291.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.364013671875,0.0,0.050000000745058,7.351503882091492e-05,290.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.050000000745058,9.95334194158204e-05,291.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.050000000745058,0.0004721436125691,289.1488952636719,291.1499938964844,271.45001220703125,270.3026428222656,272.5989990234375,271.63751220703125,288.1524353027344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070916032418,6.693301468629897e-09,0.0010070848511531,-0.016587471589446,0.0,0.0,0.0,-0.0081309732049703,60.0,-11.49403190612793,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,290.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286560058594,0.6367588639259338,0.050000000745058,0.040831658989191,291.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5254821777344,0.6367588639259338,0.050000000745058,0.0429976992309093,291.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53192138671875,0.6367588639259338,0.050000000745058,0.0317579545080661,290.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5294494628906,0.6367588639259338,0.050000000745058,0.0429977029561996,291.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5254821777344,0.6367588639259338,0.050000000745058,0.2039625793695449,288.3840637207031,291.1499938964844,271.42779541015625,270.2817687988281,285.03350830078125,287.8522033691406,288.04888916015625,1.0,0.1097161695361137,0.1477557122707367,0.1477557122707367,1.0,1.0,-0.434972882270813,0.0094156982377171,0.4255571961402893,-0.0992890745401382,0.0,0.0,0.0,10.204755783081056,60.0,-228.8802185058593,-0.0,12.281280517578123,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,290.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844055175781,0.6335407495498657,0.050000000745058,0.0452282205224037,291.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842224121094,0.6335407495498657,0.050000000745058,0.0476274974644184,291.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9845886230469,0.6335407495498657,0.050000000745058,0.035177506506443,290.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98443603515625,0.6335407495498657,0.050000000745058,0.0476274974644184,291.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842224121094,0.6335407495498657,0.050000000745058,0.2259243279695511,287.9441223144531,291.1499938964844,271.4056701660156,270.2616271972656,286.634765625,291.5661315917969,287.82098388671875,1.0,0.1210920885205268,0.2955114245414734,0.2955114245414734,1.0,1.0,-0.4819143414497375,0.0460064597427845,0.4359078705310821,-0.0743889957666397,0.0,0.0,0.0,12.525679588317873,60.0,-359.2650756835937,-0.0,16.67855453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,290.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143798828125,0.5722693800926208,0.050000000745058,0.0456733144819736,291.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143798828125,0.5722693800926208,0.050000000745058,0.0480961985886096,291.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143798828125,0.5722693800926208,0.050000000745058,0.0355236902832984,290.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143798828125,0.5722693800926208,0.050000000745058,0.0480961985886096,291.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143798828125,0.5722693800926208,0.050000000745058,0.2281476557254791,287.6002197265625,291.1499938964844,271.3617858886719,270.2235412597656,285.0708312988281,291.71893310546875,287.5123596191406,1.0,0.1405732929706573,0.5910228490829468,0.5910228490829468,1.0,1.0,-0.486659437417984,0.1701516211032867,0.3165078163146972,0.0477805994451046,0.0,0.0,0.0,20.07256126403809,60.0,-563.473876953125,-0.0,23.17800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,290.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143798828125,0.5722693800926208,0.050000000745058,0.0456733144819736,291.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143798828125,0.5722693800926208,0.050000000745058,0.0480961985886096,291.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143798828125,0.5722693800926208,0.050000000745058,0.0355236902832984,290.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143798828125,0.5722693800926208,0.050000000745058,0.0480961985886096,291.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143798828125,0.5722693800926208,0.050000000745058,0.2281476557254791,287.6002197265625,291.1499938964844,271.3617858886719,270.2235412597656,285.0708312988281,291.71893310546875,287.5123596191406,1.0,0.1405732929706573,0.5910228490829468,0.5910228490829468,1.0,1.0,-0.486659437417984,0.1701516211032867,0.3165078163146972,0.0477805994451046,0.0,0.0,0.0,20.07256126403809,60.0,-563.473876953125,-0.0,23.17800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,290.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707275390625,0.5502776503562927,0.050000000745058,0.0458105504512786,291.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.5502776503562927,0.050000000745058,0.0482407137751579,291.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.5502776503562927,0.050000000745058,0.03563042730093,290.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.5502776503562927,0.050000000745058,0.0482407137751579,291.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.5502776503562927,0.050000000745058,0.2288331836462021,287.3352355957031,291.1499938964844,271.3399963378906,270.2055358886719,283.6966552734375,291.71405029296875,287.1295166015625,1.0,0.1489659696817398,0.7387785315513611,0.7387785315513611,1.0,1.0,-0.4881217181682586,0.1963371038436889,0.2917846143245697,0.0733851492404937,0.0,0.0,0.0,23.741531372070312,60.0,-965.3734130859376,-0.0,26.32534408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,290.2291259765625,297.1499938964844,293.1499938964844,0.0011404758552089,-100.66744995117188,288.31231689453125,0.5333324074745178,0.050000000745058,0.0459415353834629,291.4554748535156,297.1499938964844,293.1499938964844,0.0005557226832024,-51.64512252807617,287.5450744628906,0.5333324074745178,0.050000000745058,0.048378650099039,291.1258850097656,297.1499938964844,293.1499938964844,0.0005950643680989,-40.85285949707031,287.2089233398437,0.5333324074745178,0.050000000745058,0.0357323065400123,290.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481201171875,0.5333324074745178,0.050000000745058,0.048378650099039,291.7078552246094,297.1499938964844,293.1499938964844,0.000472703599371,-173.19076538085938,287.323974609375,0.5333324074745178,0.050000000745058,0.2294874936342239,286.8947448730469,291.1499938964844,271.3183288574219,270.188232421875,283.3723449707031,291.7090759277344,286.6676025390625,1.0,0.156524121761322,0.7904027104377747,0.7904027104377747,1.0,1.0,-0.4895174503326416,0.2009990215301513,0.2885184288024902,0.0775923207402229,0.0,0.0,1.0,27.243877410888672,60.0,-1106.4639892578125,-0.0,29.353281021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,29.0457820892334,18000.0,0.0,0.0,1.3495181519829202e-05,0.0,0.0,0.0,0.0,1.0,0.0003255558549426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003664051473606,0.0003668274148367,-4.222704035328207e-07,0.0,1.3695894196530393e-08,0.0,0.0,0.0001004213481792,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,290.2425842285156,297.1499938964844,293.1499938964844,0.002421534853056,-205.371810913086,291.06768798828125,0.5102570652961731,0.050000000745058,0.0461803413927555,291.4532775878906,297.1499938964844,293.1499938964844,0.0014093993231654,-125.90218353271484,289.5896301269531,0.5102570652961731,0.050000000745058,0.0486301220953464,291.1341857910156,297.1499938964844,293.1499938964844,0.0013502369401976,-89.08745574951172,289.4715576171875,0.5102570652961731,0.050000000745058,0.035918042063713,290.9018249511719,297.1499938964844,293.1499938964844,0.0014840576332062,-132.57138061523438,289.66070556640625,0.5102570652961731,0.050000000745058,0.0486301220953464,291.7109375,297.1499938964844,293.1499938964844,0.0011420221999287,-483.9261779785156,289.1986083984375,0.5102570652961731,0.050000000745058,0.2306803613901138,287.69403076171875,291.1499938964844,271.2752990722656,270.15545654296875,283.1757202148437,291.7089538574219,288.3953857421875,1.0,0.1693518757820129,0.8936510682106018,0.8936510682106018,1.0,1.0,-0.4920620918273926,0.2059002518653869,0.2861618399620056,0.081700786948204,0.0,0.0,1.0,33.628944396972656,60.0,2551.870849609375,-6774.96875,34.918182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.674560546875,308.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,8667.1533203125,18000.0,0.0,0.0,0.0277257859706878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448724389076232,0.9448797702789308,-7.381494469882455e-06,0.0,2.8138148991274647e-05,0.0,0.0,93.88327026367188,0.0,0.0,0.0,0.5337528586387634,4.0,0.0,1.0
799680,290.2425842285156,297.1499938964844,293.1499938964844,0.002421534853056,-205.371810913086,291.06768798828125,0.5102570652961731,0.050000000745058,0.0461803413927555,291.4532775878906,297.1499938964844,293.1499938964844,0.0014093993231654,-125.90218353271484,289.5896301269531,0.5102570652961731,0.050000000745058,0.0486301220953464,291.1341857910156,297.1499938964844,293.1499938964844,0.0013502369401976,-89.08745574951172,289.4715576171875,0.5102570652961731,0.050000000745058,0.035918042063713,290.9018249511719,297.1499938964844,293.1499938964844,0.0014840576332062,-132.57138061523438,289.66070556640625,0.5102570652961731,0.050000000745058,0.0486301220953464,291.7109375,297.1499938964844,293.1499938964844,0.0011420221999287,-483.9261779785156,289.1986083984375,0.5102570652961731,0.050000000745058,0.2306803613901138,287.69403076171875,291.1499938964844,271.2752990722656,270.15545654296875,283.1757202148437,291.7089538574219,288.3953857421875,1.0,0.1693518757820129,0.8936510682106018,0.8936510682106018,1.0,1.0,-0.4920620918273926,0.2059002518653869,0.2861618399620056,0.081700786948204,0.0,0.0,1.0,33.628944396972656,60.0,2551.870849609375,-6774.96875,34.918182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.674560546875,308.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,8667.1533203125,18000.0,0.0,0.0,0.0277257859706878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448724389076232,0.9448797702789308,-7.381494469882455e-06,0.0,2.8138148991274647e-05,0.0,0.0,93.88327026367188,0.0,0.0,0.0,0.5337528586387634,4.0,0.0,1.0
799740,290.28729248046875,297.1499938964844,293.1499938964844,0.0031899362802505,-252.2233123779297,294.1133117675781,0.4959968328475952,0.050000000745058,0.0463842526078224,291.4756774902344,297.1499938964844,293.1499938964844,0.0018678319174796,-155.84698486328125,292.3090515136719,0.4959968328475952,0.050000000745058,0.04884485155344,291.16851806640625,297.1499938964844,293.1499938964844,0.0019010968971997,-117.15765380859376,292.3360900878906,0.4959968328475952,0.050000000745058,0.0360766425728797,290.9389343261719,297.1499938964844,293.1499938964844,0.0021035850513726,-175.51023864746094,292.60845947265625,0.4959968328475952,0.050000000745058,0.04884485155344,291.7391967773437,297.1499938964844,293.1499938964844,0.0015166802331805,-600.296630859375,291.8284912109375,0.4959968328475952,0.050000000745058,0.2316989451646804,289.83258056640625,291.1499938964844,271.2327575683594,270.12506103515625,283.0948791503906,291.734130859375,290.1869812011719,1.0,0.1795171052217483,0.996899425983429,0.996899425983429,1.0,1.0,-0.4942349791526794,0.2085243612527847,0.2857106029987335,0.0836813300848007,0.0,0.0,1.0,39.08120346069336,60.0,2322.4033203125,-6545.98779296875,39.71516799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7197265625,307.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,14956.126953125,19080.0,0.0,0.0,0.0613388530910015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438619136810305,1.2438746690750122,-1.2777632946381344e-05,0.0,6.225113611435518e-05,0.0,0.0,213.97930908203125,0.0,0.0,0.0,0.6992514729499817,4.0,0.0,1.0
799800,290.28729248046875,297.1499938964844,293.1499938964844,0.0031899362802505,-252.2233123779297,294.1133117675781,0.4959968328475952,0.050000000745058,0.0463842526078224,291.4756774902344,297.1499938964844,293.1499938964844,0.0018678319174796,-155.84698486328125,292.3090515136719,0.4959968328475952,0.050000000745058,0.04884485155344,291.16851806640625,297.1499938964844,293.1499938964844,0.0019010968971997,-117.15765380859376,292.3360900878906,0.4959968328475952,0.050000000745058,0.0360766425728797,290.9389343261719,297.1499938964844,293.1499938964844,0.0021035850513726,-175.51023864746094,292.60845947265625,0.4959968328475952,0.050000000745058,0.04884485155344,291.7391967773437,297.1499938964844,293.1499938964844,0.0015166802331805,-600.296630859375,291.8284912109375,0.4959968328475952,0.050000000745058,0.2316989451646804,289.83258056640625,291.1499938964844,271.2327575683594,270.12506103515625,283.0948791503906,291.734130859375,290.1869812011719,1.0,0.1795171052217483,0.996899425983429,0.996899425983429,1.0,1.0,-0.4942349791526794,0.2085243612527847,0.2857106029987335,0.0836813300848007,0.0,0.0,1.0,39.08120346069336,60.0,2322.4033203125,-6545.98779296875,39.71516799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7197265625,307.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,14956.126953125,19080.0,0.0,0.0,0.0613388530910015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438619136810305,1.2438746690750122,-1.2777632946381344e-05,0.0,6.225113611435518e-05,0.0,0.0,213.97930908203125,0.0,0.0,0.0,0.6992514729499817,4.0,0.0,1.0
799860,290.3415222167969,297.1499938964844,293.1499938964844,0.0039115659892559,-294.8836975097656,296.11920166015625,0.486257940530777,0.050000000745058,0.0465530529618263,291.5069274902344,297.1499938964844,293.1499938964844,0.0022898851893842,-183.1276397705078,294.0150451660156,0.486257940530777,0.050000000745058,0.0490226075053215,291.2123107910156,297.1499938964844,293.1499938964844,0.0024000252597033,-141.75238037109375,294.1485595703125,0.486257940530777,0.050000000745058,0.0362079292535781,290.9838256835937,297.1499938964844,293.1499938964844,0.0026683146134018,-213.305892944336,294.4977111816406,0.486257940530777,0.050000000745058,0.0490226075053215,291.7772827148437,297.1499938964844,293.1499938964844,0.0018561932956799,-704.2402954101562,293.44439697265625,0.486257940530777,0.050000000745058,0.2325421422719955,291.0477294921875,291.1499938964844,271.1906433105469,270.0968322753906,283.0902404785156,291.77130126953125,291.3022766113281,1.0,0.1874822229146957,0.997198760509491,0.997198760509491,1.0,1.0,-0.4960336983203888,0.2093508392572403,0.2866828739643097,0.0840082466602325,0.0,0.0,0.9854313135147096,43.59475326538086,48.0,1733.2977294921875,-6313.1953125,43.7177619934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4991455078125,306.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.2421875,19080.0,0.0,0.0,0.0939438343048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364452600479126,1.364467978477478,-1.538264586997684e-05,0.0,9.534104901831596e-05,0.0,0.0,282.534423828125,0.0,0.0,0.0,0.7464650869369507,4.0,0.0,1.0
