time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799920,290.3415222167969,297.1499938964844,293.1499938964844,0.0039115659892559,-294.8836975097656,296.11920166015625,0.486257940530777,0.050000000745058,0.0465530529618263,291.5069274902344,297.1499938964844,293.1499938964844,0.0022898851893842,-183.1276397705078,294.0150451660156,0.486257940530777,0.050000000745058,0.0490226075053215,291.2123107910156,297.1499938964844,293.1499938964844,0.0024000252597033,-141.75238037109375,294.1485595703125,0.486257940530777,0.050000000745058,0.0362079292535781,290.9838256835937,297.1499938964844,293.1499938964844,0.0026683146134018,-213.305892944336,294.4977111816406,0.486257940530777,0.050000000745058,0.0490226075053215,291.7772827148437,297.1499938964844,293.1499938964844,0.0018561932956799,-704.2402954101562,293.44439697265625,0.486257940530777,0.050000000745058,0.2325421422719955,291.0477294921875,291.1499938964844,271.1906433105469,270.0968322753906,283.0902404785156,291.77130126953125,291.3022766113281,1.0,0.1874822229146957,0.997198760509491,0.997198760509491,1.0,1.0,-0.4960336983203888,0.2093508392572403,0.2866828739643097,0.0840082466602325,0.0,0.0,0.9854313135147096,43.59475326538086,48.0,1733.2977294921875,-6313.1953125,43.7177619934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4991455078125,306.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.2421875,19080.0,0.0,0.0,0.0939438343048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364452600479126,1.364467978477478,-1.538264586997684e-05,0.0,9.534104901831596e-05,0.0,0.0,282.534423828125,0.0,0.0,0.0,0.7464650869369507,4.0,0.0,1.0
799980,290.3979187011719,297.1499938964844,293.1499938964844,0.0045476406812667,-328.5373229980469,297.667236328125,0.4839650094509125,0.050000000745058,0.046595212072134,291.5403137207031,297.1499938964844,293.1499938964844,0.0026458578649908,-204.49029541015625,295.32012939453125,0.4839650094509125,0.050000000745058,0.0490670017898082,291.2579040527344,297.1499938964844,293.1499938964844,0.0028201236855238,-160.92886352539062,295.5341796875,0.4839650094509125,0.050000000745058,0.0362407229840755,291.02996826171875,297.1499938964844,293.1499938964844,0.003148547373712,-242.9991149902344,295.94757080078125,0.4839650094509125,0.050000000745058,0.0490670017898082,291.8179626464844,297.1499938964844,293.1499938964844,0.0021350970491766,-783.0989379882812,294.6688842773437,0.4839650094509125,0.050000000745058,0.2327527403831482,291.9704895019531,291.1499938964844,271.1490173339844,270.07061767578125,283.0957336425781,291.8117980957031,292.1683959960937,1.0,0.1889295876026153,0.997498095035553,0.997498095035553,1.0,1.0,-0.4964832663536072,0.2095453143119812,0.286937952041626,0.0840960517525672,0.0,0.0,0.8119227290153503,44.722259521484375,36.0,1263.12548828125,-6130.93310546875,44.72202682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.939697265625,305.7931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,20722.275390625,19080.0,0.0,0.0,0.1234665364027023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2754665613174438,1.275481104850769,-1.4565151104761752e-05,0.0,0.000125302831293,0.0,0.0,243.7719116210937,0.0,0.0,0.0,0.7022771835327148,4.0,0.0,1.0
800040,290.3979187011719,297.1499938964844,293.1499938964844,0.0045476406812667,-328.5373229980469,297.667236328125,0.4839650094509125,0.050000000745058,0.046595212072134,291.5403137207031,297.1499938964844,293.1499938964844,0.0026458578649908,-204.49029541015625,295.32012939453125,0.4839650094509125,0.050000000745058,0.0490670017898082,291.2579040527344,297.1499938964844,293.1499938964844,0.0028201236855238,-160.92886352539062,295.5341796875,0.4839650094509125,0.050000000745058,0.0362407229840755,291.02996826171875,297.1499938964844,293.1499938964844,0.003148547373712,-242.9991149902344,295.94757080078125,0.4839650094509125,0.050000000745058,0.0490670017898082,291.8179626464844,297.1499938964844,293.1499938964844,0.0021350970491766,-783.0989379882812,294.6688842773437,0.4839650094509125,0.050000000745058,0.2327527403831482,291.9704895019531,291.1499938964844,271.1490173339844,270.07061767578125,283.0957336425781,291.8117980957031,292.1683959960937,1.0,0.1889295876026153,0.997498095035553,0.997498095035553,1.0,1.0,-0.4964832663536072,0.2095453143119812,0.286937952041626,0.0840960517525672,0.0,0.0,0.8119227290153503,44.722259521484375,36.0,1263.12548828125,-6130.93310546875,44.72202682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.939697265625,305.7931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,20722.275390625,19080.0,0.0,0.0,0.1234665364027023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2754665613174438,1.275481104850769,-1.4565151104761752e-05,0.0,0.000125302831293,0.0,0.0,243.7719116210937,0.0,0.0,0.0,0.7022771835327148,4.0,0.0,1.0
800100,290.4256591796875,297.1499938964844,293.1499938964844,0.0048441686667501,-343.13873291015625,298.3185119628906,0.4851791858673095,0.050000000745058,0.0465728193521499,291.5568542480469,297.1499938964844,293.1499938964844,0.0028046045918017,-213.6473083496093,295.86383056640625,0.4851791858673095,0.050000000745058,0.0490434244275093,291.27996826171875,297.1499938964844,293.1499938964844,0.0030080734286457,-169.15074157714844,296.1121826171875,0.4851791858673095,0.050000000745058,0.0362233035266399,291.0521850585937,297.1499938964844,293.1499938964844,0.0033655448351055,-255.81500244140625,296.5545654296875,0.4851791858673095,0.050000000745058,0.0490434244275093,291.8381652832031,297.1499938964844,293.1499938964844,0.002256782958284,-816.0545043945312,295.1747131347656,0.4851791858673095,0.050000000745058,0.2326408773660659,292.3493347167969,291.1499938964844,271.1283874511719,270.0581970214844,283.0989685058594,291.83209228515625,292.5203857421875,1.0,0.1877389401197433,0.997647762298584,0.997647762298584,1.0,1.0,-0.496244728565216,0.2094381004571914,0.2868066430091858,0.0840683281421661,0.0,0.0,0.6937772035598755,44.12364196777344,36.0,1060.6759033203125,-6011.75927734375,44.18861770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8817443847656,305.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,22773.087890625,18000.0,0.0,0.0,0.1365480720996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0957343578338623,1.0957468748092651,-1.2440961654647252e-05,0.0,0.0001385789219057,0.0,0.0,171.35818481445312,0.0,0.0,0.0,0.6038692593574524,4.0,0.0,1.0
800160,290.45220947265625,297.1499938964844,293.1499938964844,0.005135525483638,-357.1748352050781,298.9020080566406,0.4876877665519714,0.050000000745058,0.046527087688446,291.5729675292969,297.1499938964844,293.1499938964844,0.0029550513718277,-222.33106994628903,296.3423156738281,0.4876877665519714,0.050000000745058,0.0489952638745307,291.3011779785156,297.1499938964844,293.1499938964844,0.0031866400968283,-176.9275665283203,296.6225891113281,0.4876877665519714,0.050000000745058,0.0361877344548702,291.0733337402344,297.1499938964844,293.1499938964844,0.0035733005497604,-267.9883117675781,297.0932006835937,0.4876877665519714,0.050000000745058,0.0489952638745307,291.8578796386719,297.1499938964844,293.1499938964844,0.0023705137427896,-846.8859252929688,295.61578369140625,0.4876877665519714,0.050000000745058,0.2324124425649643,292.6707458496094,291.1499938964844,271.10791015625,270.04620361328125,283.1021728515625,291.8519592285156,292.8090515136719,1.0,0.1854614019393921,0.9978542923927308,0.9978542923927308,1.0,1.0,-0.495757520198822,0.2092213034629821,0.2865362167358398,0.0840034931898117,0.0,0.0,0.5598984956741333,42.900997161865234,25.0,842.77001953125,-5775.17724609375,43.1006965637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9667053222656,305.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23521.03515625,18000.0,0.0,0.0,0.1481741070747375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938099503517151,0.7938190698623657,-9.145755939243829e-06,0.0,0.0001503778767073,0.0,0.0,83.97885131835938,0.0,0.0,0.0,0.4892399311065674,4.0,0.0,1.0
800220,290.5008544921875,297.1499938964844,293.1499938964844,0.0057692602276802,-389.5795593261719,299.8699035644531,0.4958692491054535,0.050000000745058,0.046386320143938,291.60284423828125,297.1499938964844,293.1499938964844,0.0032625368330627,-241.9944610595703,297.0701599121094,0.4958692491054535,0.050000000745058,0.0488470271229743,291.3399658203125,297.1499938964844,293.1499938964844,0.0035515897907316,-194.22097778320312,297.41387939453125,0.4958692491054535,0.050000000745058,0.0360782481729984,291.1115417480469,297.1499938964844,293.1499938964844,0.0040026800706982,-295.08984375,297.9460144042969,0.4958692491054535,0.050000000745058,0.0488470271229743,291.8945007324219,297.1499938964844,293.1499938964844,0.0025991089642047,-916.347900390625,296.2600402832031,0.4958692491054535,0.050000000745058,0.2317092716693878,293.0494689941406,291.1499938964844,271.0672607421875,270.0234069824219,283.1078491210937,291.88922119140625,293.0708923339844,1.0,0.1785003244876861,0.9982672333717346,0.9982672333717346,1.0,1.0,-0.4942576289176941,0.2085539102554321,0.2857037186622619,0.0837970897555351,0.0,0.0,0.2764237821102142,39.137428283691406,25.0,195.530502319336,-4685.025390625,39.76481246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57794189453125,303.74853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21303.126953125,18000.0,0.0,0.0,0.1657701730728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279579222202301,0.2795845866203308,-5.351509116735542e-06,0.0,0.0001682356523815,0.0,0.0,14.355774879455566,0.0,0.0,0.0,0.3185596764087677,4.0,0.0,1.0
800280,290.5008544921875,297.1499938964844,293.1499938964844,0.0057692602276802,-389.5795593261719,299.8699035644531,0.4958692491054535,0.050000000745058,0.046386320143938,291.60284423828125,297.1499938964844,293.1499938964844,0.0032625368330627,-241.9944610595703,297.0701599121094,0.4958692491054535,0.050000000745058,0.0488470271229743,291.3399658203125,297.1499938964844,293.1499938964844,0.0035515897907316,-194.22097778320312,297.41387939453125,0.4958692491054535,0.050000000745058,0.0360782481729984,291.1115417480469,297.1499938964844,293.1499938964844,0.0040026800706982,-295.08984375,297.9460144042969,0.4958692491054535,0.050000000745058,0.0488470271229743,291.8945007324219,297.1499938964844,293.1499938964844,0.0025991089642047,-916.347900390625,296.2600402832031,0.4958692491054535,0.050000000745058,0.2317092716693878,293.0494689941406,291.1499938964844,271.0672607421875,270.0234069824219,283.1078491210937,291.88922119140625,293.0708923339844,1.0,0.1785003244876861,0.9982672333717346,0.9982672333717346,1.0,1.0,-0.4942576289176941,0.2085539102554321,0.2857037186622619,0.0837970897555351,0.0,0.0,0.2764237821102142,39.137428283691406,25.0,195.530502319336,-4685.025390625,39.76481246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57794189453125,303.74853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21303.126953125,18000.0,0.0,0.0,0.1657701730728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279579222202301,0.2795845866203308,-5.351509116735542e-06,0.0,0.0001682356523815,0.0,0.0,14.355774879455566,0.0,0.0,0.0,0.3185596764087677,4.0,0.0,1.0
800340,290.54217529296875,297.1499938964844,293.1499938964844,0.0066654086112976,-442.4112854003906,300.5733947753906,0.503251314163208,0.050000000745058,0.0462738946080207,291.62774658203125,297.1499938964844,293.1499938964844,0.0036625692155212,-274.0927429199219,297.3968811035156,0.503251314163208,0.050000000745058,0.0487286373972892,291.3719787597656,297.1499938964844,293.1499938964844,0.0040223556570708,-221.519760131836,297.8199157714844,0.503251314163208,0.050000000745058,0.0359908044338226,291.1429138183594,297.1499938964844,293.1499938964844,0.0045616766437888,-337.4588623046875,298.4394836425781,0.503251314163208,0.050000000745058,0.0487286373972892,291.9251403808594,297.1499938964844,293.1499938964844,0.0028957284521311,-1032.2037353515625,296.4632873535156,0.503251314163208,0.050000000745058,0.2311476767063141,292.832275390625,291.1499938964844,271.02716064453125,270.0020446777344,283.11065673828125,291.9208984375,292.6895751953125,1.0,0.1731172949075698,0.9986802339553832,0.9986802339553832,1.0,1.0,-0.4930595457553863,0.2080111503601074,0.2850483953952789,0.0836558789014816,0.0,0.0,0.058986160904169,36.13201522827149,25.0,-665.7092895507812,-3367.254638671875,37.11497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7167053222656,301.4700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18857.84765625,18000.0,0.0,0.0,0.1745350211858749,0.0,0.0,0.0,0.0,1.0,0.000498985114973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102902241051197,0.103467971086502,-0.0005657339352183,0.0,0.0001771308598108,0.0,0.0,4.178138732910156,0.0,0.0,0.0,0.2748760879039764,4.0,0.0,1.0
800400,290.54217529296875,297.1499938964844,293.1499938964844,0.0066654086112976,-442.4112854003906,300.5733947753906,0.503251314163208,0.050000000745058,0.0462738946080207,291.62774658203125,297.1499938964844,293.1499938964844,0.0036625692155212,-274.0927429199219,297.3968811035156,0.503251314163208,0.050000000745058,0.0487286373972892,291.3719787597656,297.1499938964844,293.1499938964844,0.0040223556570708,-221.519760131836,297.8199157714844,0.503251314163208,0.050000000745058,0.0359908044338226,291.1429138183594,297.1499938964844,293.1499938964844,0.0045616766437888,-337.4588623046875,298.4394836425781,0.503251314163208,0.050000000745058,0.0487286373972892,291.9251403808594,297.1499938964844,293.1499938964844,0.0028957284521311,-1032.2037353515625,296.4632873535156,0.503251314163208,0.050000000745058,0.2311476767063141,292.832275390625,291.1499938964844,271.02716064453125,270.0020446777344,283.11065673828125,291.9208984375,292.6895751953125,1.0,0.1731172949075698,0.9986802339553832,0.9986802339553832,1.0,1.0,-0.4930595457553863,0.2080111503601074,0.2850483953952789,0.0836558789014816,0.0,0.0,0.058986160904169,36.13201522827149,25.0,-665.7092895507812,-3367.254638671875,37.11497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7167053222656,301.4700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18857.84765625,18000.0,0.0,0.0,0.1745350211858749,0.0,0.0,0.0,0.0,1.0,0.000498985114973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102902241051197,0.103467971086502,-0.0005657339352183,0.0,0.0001771308598108,0.0,0.0,4.178138732910156,0.0,0.0,0.0,0.2748760879039764,4.0,0.0,1.0
800460,290.5762023925781,297.1499938964844,293.1499938964844,0.0078938230872154,-513.2415161132812,301.1763916015625,0.509568452835083,0.050000000745058,0.0461890064179897,291.6463317871094,297.1499938964844,293.1499938964844,0.004163718316704,-318.150146484375,297.48687744140625,0.509568452835083,0.050000000745058,0.0486392453312873,291.3960876464844,297.1499938964844,293.1499938964844,0.0046119554899632,-258.46160888671875,298.00982666015625,0.509568452835083,0.050000000745058,0.0359247811138629,291.1669311523437,297.1499938964844,293.1499938964844,0.005269237793982,-394.2697448730469,298.7435607910156,0.509568452835083,0.050000000745058,0.0486392453312873,291.9482421875,297.1499938964844,293.1499938964844,0.003269137116149,-1194.58544921875,296.3883972167969,0.509568452835083,0.050000000745058,0.2307236492633819,292.1753845214844,291.1499938964844,270.9875793457031,269.98193359375,283.10943603515625,291.9450988769531,291.9908142089844,1.0,0.1688170880079269,0.9991209506988524,0.9991209506988524,1.0,1.0,-0.492154985666275,0.2075894474983215,0.2845655381679535,0.0835791528224945,0.0,0.0,0.0,33.863162994384766,25.0,-1230.5701904296875,-915.4000854492188,35.122806549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2638244628906,297.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18315.1171875,18000.0,0.0,0.0,0.1737571358680725,0.0,0.0,0.0,0.0,1.0,0.0077637480571866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080696288496255,0.060092881321907,-0.0520232506096363,0.0,0.0001763414038578,0.0,0.0,2.272888422012329,0.0,0.0,0.0,0.2632867693901062,4.0,0.0,1.0
800520,290.5762023925781,297.1499938964844,293.1499938964844,0.0078938230872154,-513.2415161132812,301.1763916015625,0.509568452835083,0.050000000745058,0.0461890064179897,291.6463317871094,297.1499938964844,293.1499938964844,0.004163718316704,-318.150146484375,297.48687744140625,0.509568452835083,0.050000000745058,0.0486392453312873,291.3960876464844,297.1499938964844,293.1499938964844,0.0046119554899632,-258.46160888671875,298.00982666015625,0.509568452835083,0.050000000745058,0.0359247811138629,291.1669311523437,297.1499938964844,293.1499938964844,0.005269237793982,-394.2697448730469,298.7435607910156,0.509568452835083,0.050000000745058,0.0486392453312873,291.9482421875,297.1499938964844,293.1499938964844,0.003269137116149,-1194.58544921875,296.3883972167969,0.509568452835083,0.050000000745058,0.2307236492633819,292.1753845214844,291.1499938964844,270.9875793457031,269.98193359375,283.10943603515625,291.9450988769531,291.9908142089844,1.0,0.1688170880079269,0.9991209506988524,0.9991209506988524,1.0,1.0,-0.492154985666275,0.2075894474983215,0.2845655381679535,0.0835791528224945,0.0,0.0,0.0,33.863162994384766,25.0,-1230.5701904296875,-915.4000854492188,35.122806549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2638244628906,297.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18315.1171875,18000.0,0.0,0.0,0.1737571358680725,0.0,0.0,0.0,0.0,1.0,0.0077637480571866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080696288496255,0.060092881321907,-0.0520232506096363,0.0,0.0001763414038578,0.0,0.0,2.272888422012329,0.0,0.0,0.0,0.2632867693901062,4.0,0.0,1.0
800580,290.6036071777344,297.1499938964844,293.1499938964844,0.0100464364513754,-633.0355224609375,301.6911926269531,0.5150657892227173,0.050000000745058,0.0461227186024189,291.6579895019531,297.1499938964844,293.1499938964844,0.0048906626179814,-392.4051208496094,297.1681213378906,0.5150657892227173,0.050000000745058,0.0485694445669651,291.4120483398437,297.1499938964844,293.1499938964844,0.0054796882905066,-320.24920654296875,297.8425598144531,0.5150657892227173,0.050000000745058,0.0358732268214225,291.18365478515625,297.1499938964844,293.1499938964844,0.0063414280302822,-489.04150390625,298.7554016113281,0.5150657892227173,0.050000000745058,0.0485694445669651,291.96295166015625,297.1499938964844,293.1499938964844,0.0037963525392115,-1469.2060546875,295.8065185546875,0.5150657892227173,0.050000000745058,0.2303925305604934,290.6272277832031,291.1499938964844,270.9485168457031,269.9629211425781,283.1038818359375,291.9613037109375,290.3006286621094,1.0,0.1653752028942108,0.999561607837677,0.999561607837677,1.0,1.0,-0.4914486408233642,0.2072487473487854,0.2841998934745788,0.0835469812154769,0.0,0.0,0.1211118623614311,32.091896057128906,25.0,-1354.178466796875,-3640.312744140625,33.572479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07330322265625,300.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17767.607421875,18000.0,0.0,0.0,0.1526186764240265,0.0,0.0,0.0,0.0,1.0,0.0057810912840068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817739740014076,0.1221933215856552,-0.0404193513095378,0.0,0.0001548885484226,0.0,0.0,4.642993450164795,0.0,0.0,0.0,0.2701359987258911,4.0,0.0,1.0
800640,290.6036071777344,297.1499938964844,293.1499938964844,0.0100464364513754,-633.0355224609375,301.6911926269531,0.5150657892227173,0.050000000745058,0.0461227186024189,291.6579895019531,297.1499938964844,293.1499938964844,0.0048906626179814,-392.4051208496094,297.1681213378906,0.5150657892227173,0.050000000745058,0.0485694445669651,291.4120483398437,297.1499938964844,293.1499938964844,0.0054796882905066,-320.24920654296875,297.8425598144531,0.5150657892227173,0.050000000745058,0.0358732268214225,291.18365478515625,297.1499938964844,293.1499938964844,0.0063414280302822,-489.04150390625,298.7554016113281,0.5150657892227173,0.050000000745058,0.0485694445669651,291.96295166015625,297.1499938964844,293.1499938964844,0.0037963525392115,-1469.2060546875,295.8065185546875,0.5150657892227173,0.050000000745058,0.2303925305604934,290.6272277832031,291.1499938964844,270.9485168457031,269.9629211425781,283.1038818359375,291.9613037109375,290.3006286621094,1.0,0.1653752028942108,0.999561607837677,0.999561607837677,1.0,1.0,-0.4914486408233642,0.2072487473487854,0.2841998934745788,0.0835469812154769,0.0,0.0,0.1211118623614311,32.091896057128906,25.0,-1354.178466796875,-3640.312744140625,33.572479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07330322265625,300.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17767.607421875,18000.0,0.0,0.0,0.1526186764240265,0.0,0.0,0.0,0.0,1.0,0.0057810912840068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817739740014076,0.1221933215856552,-0.0404193513095378,0.0,0.0001548885484226,0.0,0.0,4.642993450164795,0.0,0.0,0.0,0.2701359987258911,4.0,0.0,1.0
800700,290.61541748046875,297.1499938964844,293.1499938964844,0.0107925655320286,-657.082763671875,302.1014404296875,0.5175253748893738,0.050000000745058,0.0460950881242752,291.6620178222656,297.1499938964844,293.1499938964844,0.0051458314992487,-410.1154174804688,297.33428955078125,0.5175253748893738,0.050000000745058,0.0485403463244438,291.4179992675781,297.1499938964844,293.1499938964844,0.0057835569605231,-334.8121032714844,298.06036376953125,0.5175253748893738,0.050000000745058,0.0358517356216907,291.1900634765625,297.1499938964844,293.1499938964844,0.0067144795320928,-510.6697692871094,299.0285949707031,0.5175253748893738,0.050000000745058,0.0485403463244438,291.9681701660156,297.1499938964844,293.1499938964844,0.003992804326117,-1540.33154296875,295.8919677734375,0.5175253748893738,0.050000000745058,0.2302545011043548,290.4230041503906,291.1499938964844,270.92919921875,269.9537658691406,283.0996398925781,291.9665222167969,290.5700378417969,1.0,0.1639174073934555,0.9997819662094116,0.9997819662094116,1.0,1.0,-0.4911541938781738,0.2071023732423782,0.2840518057346344,0.0835441127419471,0.0,0.0,0.195974513888359,31.35368156433105,25.0,-183.82815551757807,-4396.568359375,32.92761993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0397644042969,305.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17816.78125,18000.0,0.0,0.0,0.1419828236103058,0.0,0.0,0.0,0.0,1.0,0.0018147104419767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270554065704345,0.1332862377166748,-0.0062308330088853,0.0,0.0001440945197828,0.0,0.0,5.177148342132568,0.0,0.0,0.0,0.2738132774829864,4.0,0.0,1.0
800760,290.62744140625,297.1499938964844,293.1499938964844,0.011289651505649,-663.777099609375,302.5797424316406,0.5198025703430176,0.050000000745058,0.0460705198347568,291.6672668457031,297.1499938964844,293.1499938964844,0.0052877929992973,-414.705322265625,297.7544250488281,0.5198025703430176,0.050000000745058,0.048514474183321,291.42510986328125,297.1499938964844,293.1499938964844,0.0059631993062794,-339.0472717285156,298.5028381347656,0.5198025703430176,0.050000000745058,0.0358326248824596,291.1971435546875,297.1499938964844,293.1499938964844,0.0069466149434447,-517.3076782226562,299.4895935058594,0.5198025703430176,0.050000000745058,0.048514474183321,291.9748229980469,297.1499938964844,293.1499938964844,0.0040910895913839,-1556.518310546875,296.28729248046875,0.5198025703430176,0.050000000745058,0.2301317900419235,290.7496032714844,291.1499938964844,270.9100036621094,269.94482421875,283.0961303710937,291.97271728515625,290.9102783203125,1.0,0.1626094132661819,0.9998255968093872,0.9998255968093872,0.9998244047164916,1.0,-0.4908924102783203,0.2069700360298156,0.2839223742485046,0.0835491344332695,0.0,0.0,0.1904234737157821,30.697418212890625,25.0,324.4114074707031,-4653.67919921875,32.354976654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4890441894531,306.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.984375,18000.0,0.0,0.0,0.1352211385965347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418619602918625,0.1418662220239639,-4.2571064113872126e-06,0.0,0.0001372322731185,0.0,0.0,5.579064846038818,0.0,0.0,0.0,0.2758077085018158,4.0,0.0,1.0
800820,290.6519470214844,297.1499938964844,293.1499938964844,0.0125981662422418,-689.08544921875,303.4500732421875,0.523844301700592,0.050000000745058,0.0460291281342506,291.6800842285156,297.1499938964844,293.1499938964844,0.0056096734479069,-430.06732177734375,298.4501953125,0.523844301700592,0.050000000745058,0.0484708882868289,291.4415283203125,297.1499938964844,293.1499938964844,0.0063765780068933,-352.7109069824219,299.249755859375,0.523844301700592,0.050000000745058,0.0358004309237003,291.2127685546875,297.1499938964844,293.1499938964844,0.0074973343871533,-538.9537353515625,300.2864074707031,0.523844301700592,0.050000000745058,0.0484708882868289,291.9905700683594,297.1499938964844,293.1499938964844,0.0043025747872889,-1609.0679931640625,296.9154357910156,0.523844301700592,0.050000000745058,0.2299250215291977,291.1861267089844,291.1499938964844,270.8720397949219,269.92742919921875,283.0909423828125,291.9880676269531,291.2389831542969,1.0,0.1603797376155853,0.9999127984046936,0.9999127984046936,0.9994731545448304,1.0,-0.49045130610466,0.2067394852638244,0.2837118506431579,0.0835770964622497,0.0,0.0,0.1514642387628555,29.59198951721192,25.0,386.9110412597656,-4494.78271484375,31.391740798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0150451660156,306.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.021484375,18000.0,0.0,0.0,0.1234757751226425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252467632293701,0.1252510249614715,-4.262685706635239e-06,0.0,0.0001253122172784,0.0,0.0,4.91278076171875,0.0,0.0,0.0,0.2738750576972961,4.0,0.0,1.0
800880,290.6519470214844,297.1499938964844,293.1499938964844,0.0125981662422418,-689.08544921875,303.4500732421875,0.523844301700592,0.050000000745058,0.0460291281342506,291.6800842285156,297.1499938964844,293.1499938964844,0.0056096734479069,-430.06732177734375,298.4501953125,0.523844301700592,0.050000000745058,0.0484708882868289,291.4415283203125,297.1499938964844,293.1499938964844,0.0063765780068933,-352.7109069824219,299.249755859375,0.523844301700592,0.050000000745058,0.0358004309237003,291.2127685546875,297.1499938964844,293.1499938964844,0.0074973343871533,-538.9537353515625,300.2864074707031,0.523844301700592,0.050000000745058,0.0484708882868289,291.9905700683594,297.1499938964844,293.1499938964844,0.0043025747872889,-1609.0679931640625,296.9154357910156,0.523844301700592,0.050000000745058,0.2299250215291977,291.1861267089844,291.1499938964844,270.8720397949219,269.92742919921875,283.0909423828125,291.9880676269531,291.2389831542969,1.0,0.1603797376155853,0.9999127984046936,0.9999127984046936,0.9994731545448304,1.0,-0.49045130610466,0.2067394852638244,0.2837118506431579,0.0835770964622497,0.0,0.0,0.1514642387628555,29.59198951721192,25.0,386.9110412597656,-4494.78271484375,31.391740798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0150451660156,306.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.021484375,18000.0,0.0,0.0,0.1234757751226425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252467632293701,0.1252510249614715,-4.262685706635239e-06,0.0,0.0001253122172784,0.0,0.0,4.91278076171875,0.0,0.0,0.0,0.2738750576972961,4.0,0.0,1.0
800940,290.6761779785156,297.1499938964844,293.1499938964844,0.0145036373287439,-734.2232666015625,304.1195373535156,0.5342960953712463,0.0600538402795791,0.0474491417407989,291.6938171386719,297.1499938964844,293.1499938964844,0.0060072736814618,-453.197509765625,298.9826965332031,0.5275751948356628,0.050000000745058,0.0484330505132675,291.4585876464844,297.1499938964844,293.1499938964844,0.0068899211473762,-372.6458740234375,299.8475646972656,0.5275751948356628,0.050000000745058,0.0357724837958812,291.2289428710937,297.1499938964844,293.1499938964844,0.0081954384222626,-570.1142578125,300.9547119140625,0.5275751948356628,0.050000000745058,0.0484330505132675,292.007080078125,297.1499938964844,293.1499938964844,0.0045609944500029,-1691.0198974609375,297.3495788574219,0.5275751948356628,0.050000000745058,0.2297455370426178,291.32257080078125,291.1499938964844,270.83465576171875,269.9106140136719,283.0860290527344,292.0045471191406,291.34185791015625,1.0,0.1585953086614608,1.0,1.0,0.999121904373169,1.0,-0.4918116629123688,0.2073053568601608,0.2845063209533691,0.0838798806071281,0.0,0.0,0.1178227737545967,28.644859313964844,28.0,225.1900177001953,-4316.93017578125,30.724096298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3881225585937,306.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.263671875,18000.0,0.0,0.0,0.1114960983395576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094879209995269,0.109492152929306,-4.238023848301964e-06,0.0,0.0001131543613155,0.0,0.0,4.256507873535156,0.0,0.0,0.0,0.2714314460754394,4.0,0.0,1.0
801000,290.6761779785156,297.1499938964844,293.1499938964844,0.0145036373287439,-734.2232666015625,304.1195373535156,0.5342960953712463,0.0600538402795791,0.0474491417407989,291.6938171386719,297.1499938964844,293.1499938964844,0.0060072736814618,-453.197509765625,298.9826965332031,0.5275751948356628,0.050000000745058,0.0484330505132675,291.4585876464844,297.1499938964844,293.1499938964844,0.0068899211473762,-372.6458740234375,299.8475646972656,0.5275751948356628,0.050000000745058,0.0357724837958812,291.2289428710937,297.1499938964844,293.1499938964844,0.0081954384222626,-570.1142578125,300.9547119140625,0.5275751948356628,0.050000000745058,0.0484330505132675,292.007080078125,297.1499938964844,293.1499938964844,0.0045609944500029,-1691.0198974609375,297.3495788574219,0.5275751948356628,0.050000000745058,0.2297455370426178,291.32257080078125,291.1499938964844,270.83465576171875,269.9106140136719,283.0860290527344,292.0045471191406,291.34185791015625,1.0,0.1585953086614608,1.0,1.0,0.999121904373169,1.0,-0.4918116629123688,0.2073053568601608,0.2845063209533691,0.0838798806071281,0.0,0.0,0.1178227737545967,28.644859313964844,28.0,225.1900177001953,-4316.93017578125,30.724096298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3881225585937,306.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.263671875,18000.0,0.0,0.0,0.1114960983395576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094879209995269,0.109492152929306,-4.238023848301964e-06,0.0,0.0001131543613155,0.0,0.0,4.256507873535156,0.0,0.0,0.0,0.2714314460754394,4.0,0.0,1.0
801060,290.7580261230469,297.1499938964844,293.1499938964844,0.0475028827786445,-1351.4888916015625,304.0739440917969,0.6786311864852905,0.1063640415668487,0.0874102860689163,291.7078552246094,297.1499938964844,293.1499938964844,0.006442854180932,-479.0972595214844,299.4556884765625,0.5366886854171753,0.050000000745058,0.0483487583696842,291.4759826660156,297.1499938964844,293.1499938964844,0.0074629271402955,-394.8182678222656,300.3910522460937,0.5366886854171753,0.050000000745058,0.0357102267444133,291.2542419433594,297.1499938964844,293.1499938964844,0.0089591108262538,-603.0321655273438,301.55401611328125,0.5366886854171753,0.050000000745058,0.0483487583696842,292.02496337890625,297.1499938964844,293.1499938964844,0.0048307823017239,-1781.4549560546875,297.7076721191406,0.5366886854171753,0.050000000745058,0.2293456941843032,291.3453063964844,291.1499938964844,270.7978515625,269.8941955566406,283.0575256347656,292.02227783203125,291.3251647949219,1.0,0.1591820418834686,1.0,1.0,0.9986914992332458,1.0,-0.539007306098938,0.2278273403644561,0.3111799657344818,0.0920114293694496,0.0,0.0,0.0885221511125564,26.86383819580078,25.0,-24.053455352783203,-4282.13134765625,33.52802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6138000488281,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.98828125,18000.0,0.0,0.0,0.0997772365808487,0.0,0.0,0.0,0.0,1.0,0.000460725656012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966015607118606,0.097069427371025,-0.0004678679397329,0.0,0.0001012612119666,0.0,0.0,3.744899034500122,0.0,0.0,0.0,0.2694472074508667,4.0,0.0,1.0
801120,290.7580261230469,297.1499938964844,293.1499938964844,0.0475028827786445,-1351.4888916015625,304.0739440917969,0.6786311864852905,0.1063640415668487,0.0874102860689163,291.7078552246094,297.1499938964844,293.1499938964844,0.006442854180932,-479.0972595214844,299.4556884765625,0.5366886854171753,0.050000000745058,0.0483487583696842,291.4759826660156,297.1499938964844,293.1499938964844,0.0074629271402955,-394.8182678222656,300.3910522460937,0.5366886854171753,0.050000000745058,0.0357102267444133,291.2542419433594,297.1499938964844,293.1499938964844,0.0089591108262538,-603.0321655273438,301.55401611328125,0.5366886854171753,0.050000000745058,0.0483487583696842,292.02496337890625,297.1499938964844,293.1499938964844,0.0048307823017239,-1781.4549560546875,297.7076721191406,0.5366886854171753,0.050000000745058,0.2293456941843032,291.3453063964844,291.1499938964844,270.7978515625,269.8941955566406,283.0575256347656,292.02227783203125,291.3251647949219,1.0,0.1591820418834686,1.0,1.0,0.9986914992332458,1.0,-0.539007306098938,0.2278273403644561,0.3111799657344818,0.0920114293694496,0.0,0.0,0.0885221511125564,26.86383819580078,25.0,-24.053455352783203,-4282.13134765625,33.52802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6138000488281,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.98828125,18000.0,0.0,0.0,0.0997772365808487,0.0,0.0,0.0,0.0,1.0,0.000460725656012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966015607118606,0.097069427371025,-0.0004678679397329,0.0,0.0001012612119666,0.0,0.0,3.744899034500122,0.0,0.0,0.0,0.2694472074508667,4.0,0.0,1.0
801180,290.897705078125,297.1499938964844,293.1499938964844,0.0752859637141227,-1842.168212890625,304.0533447265625,0.7603591084480286,0.138187974691391,0.1181604787707328,291.72198486328125,297.1499938964844,293.1499938964844,0.0069596865214407,-511.2586669921875,299.856689453125,0.5457180142402649,0.050000000745058,0.0482747629284858,291.49395751953125,297.1499938964844,293.1499938964844,0.0081545868888497,-422.0533752441406,300.8729248046875,0.5457180142402649,0.050000000745058,0.0356555767357349,291.2885131835937,297.1499938964844,293.1499938964844,0.0098791718482971,-642.4541625976562,302.0813903808594,0.5457180142402649,0.050000000745058,0.0482747629284858,292.0465087890625,297.1499938964844,293.1499938964844,0.0051313005387783,-1891.5997314453125,297.9579467773437,0.5457180142402649,0.050000000745058,0.2289946973323822,291.1885070800781,291.1499938964844,270.761962890625,269.87811279296875,283.0343017578125,292.04351806640625,291.1461181640625,1.0,0.1590569466352462,1.0,1.0,0.998264729976654,1.0,-0.5752478837966919,0.2436730712652206,0.33157479763031,0.0983001962304115,0.0,0.0,0.0926344394683837,25.26968002319336,25.0,-215.06475830078125,-4340.97265625,35.540470123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65777587890625,304.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0894160345196724,0.0,0.0,0.0,0.0,1.0,0.0012114126002416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943648889660835,0.0972180813550949,-0.0028531937859952,0.0,9.07459107111208e-05,0.0,0.0,3.739001750946045,0.0,0.0,0.0,0.2691766619682312,4.0,0.0,1.0
801240,290.89898681640625,297.1499938964844,293.1499938964844,0.0754937976598739,-1846.008544921875,304.0532531738281,0.7609433531761169,0.1384339481592178,0.1183919757604599,291.7221069335937,297.1499938964844,293.1499938964844,0.0069643366150557,-511.5438537597656,299.86004638671875,0.5457997918128967,0.050000000745058,0.0482741296291351,291.4941101074219,297.1499938964844,293.1499938964844,0.0081608705222606,-422.2938537597656,300.8769836425781,0.5457997918128967,0.050000000745058,0.0356551073491573,291.288818359375,297.1499938964844,293.1499938964844,0.0098876217380166,-642.80126953125,302.0858459472656,0.5457997918128967,0.050000000745058,0.0482741296291351,292.0467224121094,297.1499938964844,293.1499938964844,0.0051339427009224,-1892.5748291015625,297.9598999023437,0.5457997918128967,0.050000000745058,0.228991687297821,291.1867980957031,291.1499938964844,270.7616577148437,269.8779602050781,283.0341186523437,292.043701171875,291.1444702148437,1.0,0.1590530425310135,1.0,1.0,0.998261034488678,1.0,-0.5755199790000916,0.2437923997640609,0.3317275941371918,0.0983474776148796,0.0,0.0,0.0928187444806099,25.25576972961425,25.0,-215.8077087402344,-4342.30029296875,35.553890228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6572570800781,304.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9765625,18000.0,0.0,0.0,0.0893355309963226,0.0,0.0,0.0,0.0,1.0,0.0012117697624489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944064110517501,0.0972612127661705,-0.0028548010159283,0.0,9.066420170711352e-05,0.0,0.0,3.740677833557129,0.0,0.0,0.0,0.2691815793514251,4.0,0.0,1.0
801300,290.973876953125,297.1499938964844,293.1499938964844,0.0870814099907875,-2062.835693359375,304.0498352050781,0.79297935962677,0.1522436887025833,0.1313564032316208,291.7294921875,297.1499938964844,293.1499938964844,0.0072453282773494,-528.4127807617188,300.0578308105469,0.5497378706932068,0.050000000745058,0.048244334757328,291.503662109375,297.1499938964844,293.1499938964844,0.0085431607440114,-436.5122375488281,301.1164245605469,0.5497378706932068,0.050000000745058,0.0356331020593643,291.3062744140625,297.1499938964844,293.1499938964844,0.0104095479473471,-663.440673828125,302.3487548828125,0.5497378706932068,0.050000000745058,0.048244334757328,292.0585327148437,297.1499938964844,293.1499938964844,0.0052910223603248,-1949.930908203125,298.074951171875,0.5497378706932068,0.050000000745058,0.2288503646850586,291.08966064453125,291.1499938964844,270.7437744140625,269.8699035644531,283.0246276855469,292.05548095703125,291.05181884765625,1.0,0.1592268496751785,1.0,1.0,0.998045802116394,1.0,-0.5908113718032837,0.250505119562149,0.3403062522411346,0.1010065078735351,0.0,0.0,0.1066018939018249,24.62116241455078,25.0,-236.59176635742188,-4440.27783203125,36.45864868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5982666015625,304.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.427734375,18000.0,0.0,0.0,0.0849605426192283,0.0,0.0,0.0,0.0,1.0,0.0010289519559592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982712507247924,0.1003599390387535,-0.0020886880811303,0.0,8.62241504364647e-05,0.0,0.0,3.863880634307861,0.0,0.0,0.0,0.2696138620376587,4.0,0.0,1.0
801360,291.0505676269531,297.1499938964844,293.1499938964844,0.0976680591702461,-2262.448974609375,304.048828125,0.820205569267273,0.1647533476352691,0.1431774944067001,291.73712158203125,297.1499938964844,293.1499938964844,0.0075322915799915,-544.8380737304688,300.260498046875,0.5531266331672668,0.050000000745058,0.0482197329401969,291.51348876953125,297.1499938964844,293.1499938964844,0.0089392317458987,-450.3505554199219,301.35968017578125,0.5531266331672668,0.050000000745058,0.0356149300932884,291.3214111328125,297.1499938964844,293.1499938964844,0.0109700495377182,-683.8533325195312,302.6201477050781,0.5531266331672668,0.050000000745058,0.0482197329401969,292.0703125,297.1499938964844,293.1499938964844,0.0054478561505675,-2005.6614990234373,298.1956787109375,0.5531266331672668,0.050000000745058,0.2287336438894271,291.0047912597656,291.1499938964844,270.7260437011719,269.86181640625,283.0160522460937,292.0673828125,290.9747619628906,1.0,0.1595088988542556,1.0,1.0,0.998099684715271,1.0,-0.604777455329895,0.2566437423229217,0.3481336832046509,0.1034377589821815,0.0,0.0,0.1248652040958404,24.10869789123535,25.0,-220.81265258789065,-4570.740234375,37.3662338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4773254394531,304.914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.599609375,18000.0,0.0,0.0,0.0813845545053482,0.0,0.0,0.0,0.0,1.0,0.000336013152264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045815050601959,0.1048479154706001,-0.0002664113708306,0.0,8.259497553808615e-05,0.0,0.0,4.046033382415772,0.0,0.0,0.0,0.2703361213207245,4.0,0.0,1.0
801420,291.2061767578125,297.1499938964844,293.1499938964844,0.1161015182733535,-2601.27294921875,304.05194091796875,0.861650824546814,0.1863692551851272,0.1633164882659912,291.7527160644531,297.1499938964844,293.1499938964844,0.0081140901893377,-575.2931518554688,300.6848449707031,0.5584245324134827,0.050000000745058,0.0481830015778541,291.53521728515625,297.1499938964844,293.1499938964844,0.009750404395163,-475.72113037109375,301.8551940917969,0.5584245324134827,0.050000000745058,0.035587802529335,291.34832763671875,297.1499938964844,293.1499938964844,0.0121749704703688,-721.914794921875,303.1791687011719,0.5584245324134827,0.050000000745058,0.0481830015778541,292.0922546386719,297.1499938964844,293.1499938964844,0.0057563530281186,-2108.970458984375,298.46710205078125,0.5584245324134827,0.050000000745058,0.2285594195127487,290.8955078125,291.1499938964844,270.6910705566406,269.8455505371094,283.0005187988281,292.0896911621094,290.884033203125,1.0,0.1603167802095413,1.0,1.0,0.99820739030838,1.0,-0.6286173462867737,0.2671453356742859,0.3614719808101654,0.1076058074831962,0.0,0.0,0.167075827717781,23.36996078491211,25.0,-125.6336898803711,-4886.18017578125,39.0979118347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0435485839844,305.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.578125,18000.0,0.0,0.0,0.0772002711892128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224502399563789,0.1224544718861579,-4.231214006722439e-06,0.0,7.834846473997459e-05,0.0,0.0,4.765267848968506,0.0,0.0,0.0,0.2729782164096832,4.0,0.0,1.0
801480,291.2061767578125,297.1499938964844,293.1499938964844,0.1161015182733535,-2601.27294921875,304.05194091796875,0.861650824546814,0.1863692551851272,0.1633164882659912,291.7527160644531,297.1499938964844,293.1499938964844,0.0081140901893377,-575.2931518554688,300.6848449707031,0.5584245324134827,0.050000000745058,0.0481830015778541,291.53521728515625,297.1499938964844,293.1499938964844,0.009750404395163,-475.72113037109375,301.8551940917969,0.5584245324134827,0.050000000745058,0.035587802529335,291.34832763671875,297.1499938964844,293.1499938964844,0.0121749704703688,-721.914794921875,303.1791687011719,0.5584245324134827,0.050000000745058,0.0481830015778541,292.0922546386719,297.1499938964844,293.1499938964844,0.0057563530281186,-2108.970458984375,298.46710205078125,0.5584245324134827,0.050000000745058,0.2285594195127487,290.8955078125,291.1499938964844,270.6910705566406,269.8455505371094,283.0005187988281,292.0896911621094,290.884033203125,1.0,0.1603167802095413,1.0,1.0,0.99820739030838,1.0,-0.6286173462867737,0.2671453356742859,0.3614719808101654,0.1076058074831962,0.0,0.0,0.167075827717781,23.36996078491211,25.0,-125.6336898803711,-4886.18017578125,39.0979118347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0435485839844,305.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.578125,18000.0,0.0,0.0,0.0772002711892128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224502399563789,0.1224544718861579,-4.231214006722439e-06,0.0,7.834846473997459e-05,0.0,0.0,4.765267848968506,0.0,0.0,0.0,0.2729782164096832,4.0,0.0,1.0
801540,291.337890625,297.1499938964844,293.1499938964844,0.1341152340173721,-2920.1376953125,304.05450439453125,0.902237594127655,0.2088643908500671,0.183075949549675,291.7686767578125,297.1499938964844,293.1499938964844,0.0086966659873723,-601.8885498046875,301.1293640136719,0.5632214546203613,0.050000000745058,0.0481514036655426,291.5631103515625,297.1499938964844,293.1499938964844,0.0105574894696474,-497.1295166015625,302.34521484375,0.5632214546203613,0.050000000745058,0.0355644635856151,291.3767395019531,297.1499938964844,293.1499938964844,0.0134531939402222,-754.73388671875,303.7357482910156,0.5632214546203613,0.050000000745058,0.0481514036655426,292.11376953125,297.1499938964844,293.1499938964844,0.006046749651432,-2197.302001953125,298.77178955078125,0.5632214546203613,0.050000000745058,0.2284095287322998,290.8727111816406,291.1499938964844,270.6567077636719,269.8290100097656,282.9850769042969,292.1112670898437,290.87518310546875,1.0,0.1614102870225906,1.0,1.0,0.9983150959014891,1.0,-0.6520466208457947,0.2775038182735443,0.3745428025722503,0.1117063909769058,0.0,0.0,0.2063953429460525,22.760725021362305,25.0,-19.111536026000977,-5212.17333984375,40.989402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4014892578125,305.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17918.3984375,18000.0,0.0,0.0,0.0772790238261222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434003859758377,0.1434046477079391,-4.264251401764341e-06,0.0,7.842838385840878e-05,0.0,0.0,5.6510539054870605,0.0,0.0,0.0,0.2763445973396301,4.0,0.0,1.0
801600,291.337890625,297.1499938964844,293.1499938964844,0.1341152340173721,-2920.1376953125,304.05450439453125,0.902237594127655,0.2088643908500671,0.183075949549675,291.7686767578125,297.1499938964844,293.1499938964844,0.0086966659873723,-601.8885498046875,301.1293640136719,0.5632214546203613,0.050000000745058,0.0481514036655426,291.5631103515625,297.1499938964844,293.1499938964844,0.0105574894696474,-497.1295166015625,302.34521484375,0.5632214546203613,0.050000000745058,0.0355644635856151,291.3767395019531,297.1499938964844,293.1499938964844,0.0134531939402222,-754.73388671875,303.7357482910156,0.5632214546203613,0.050000000745058,0.0481514036655426,292.11376953125,297.1499938964844,293.1499938964844,0.006046749651432,-2197.302001953125,298.77178955078125,0.5632214546203613,0.050000000745058,0.2284095287322998,290.8727111816406,291.1499938964844,270.6567077636719,269.8290100097656,282.9850769042969,292.1112670898437,290.87518310546875,1.0,0.1614102870225906,1.0,1.0,0.9983150959014891,1.0,-0.6520466208457947,0.2775038182735443,0.3745428025722503,0.1117063909769058,0.0,0.0,0.2063953429460525,22.760725021362305,25.0,-19.111536026000977,-5212.17333984375,40.989402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4014892578125,305.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17918.3984375,18000.0,0.0,0.0,0.0772790238261222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434003859758377,0.1434046477079391,-4.264251401764341e-06,0.0,7.842838385840878e-05,0.0,0.0,5.6510539054870605,0.0,0.0,0.0,0.2763445973396301,4.0,0.0,1.0
