time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801660,291.4491577148437,297.1499938964844,293.1499938964844,0.1530400514602661,-3244.8203125,304.0547790527344,0.9489439129829408,0.2321875095367431,0.2038658261299133,291.7851257324219,297.1499938964844,293.1499938964844,0.0092896958813071,-625.8336181640625,301.5775146484375,0.5690491199493408,0.050000000745058,0.04811492562294,291.5941162109375,297.1499938964844,293.1499938964844,0.0113822780549526,-515.9487915039062,302.822509765625,0.5690491199493408,0.050000000745058,0.0355375222861766,291.4067687988281,297.1499938964844,293.1499938964844,0.0157053936272859,-813.2720336914062,304.1405639648437,0.5808061361312866,0.0597829222679138,0.050617903470993,292.1362609863281,297.1499938964844,293.1499938964844,0.0063214683905243,-2274.39208984375,299.085693359375,0.5690491199493408,0.050000000745058,0.2282364964485168,290.8990173339844,291.1499938964844,270.6229553222656,269.81201171875,282.9681396484375,292.1337280273437,290.9056091308594,1.0,0.1628173738718032,1.0,1.0,0.9983410835266112,1.0,-0.6796669960021973,0.28977832198143,0.3898887038230896,0.1165182814002037,0.0,0.0,0.238364115357399,22.065290451049805,28.0,38.242794036865234,-5510.7763671875,43.34032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493225097656,305.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17917.875,18000.0,0.0,0.0,0.0812821388244628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634512543678283,0.1634555608034134,-4.301502940506907e-06,0.0,8.249103848356754e-05,0.0,0.0,6.532021999359131,0.0,0.0,0.0,0.2797883152961731,4.0,0.0,1.0
801720,291.4491577148437,297.1499938964844,293.1499938964844,0.1530400514602661,-3244.8203125,304.0547790527344,0.9489439129829408,0.2321875095367431,0.2038658261299133,291.7851257324219,297.1499938964844,293.1499938964844,0.0092896958813071,-625.8336181640625,301.5775146484375,0.5690491199493408,0.050000000745058,0.04811492562294,291.5941162109375,297.1499938964844,293.1499938964844,0.0113822780549526,-515.9487915039062,302.822509765625,0.5690491199493408,0.050000000745058,0.0355375222861766,291.4067687988281,297.1499938964844,293.1499938964844,0.0157053936272859,-813.2720336914062,304.1405639648437,0.5808061361312866,0.0597829222679138,0.050617903470993,292.1362609863281,297.1499938964844,293.1499938964844,0.0063214683905243,-2274.39208984375,299.085693359375,0.5690491199493408,0.050000000745058,0.2282364964485168,290.8990173339844,291.1499938964844,270.6229553222656,269.81201171875,282.9681396484375,292.1337280273437,290.9056091308594,1.0,0.1628173738718032,1.0,1.0,0.9983410835266112,1.0,-0.6796669960021973,0.28977832198143,0.3898887038230896,0.1165182814002037,0.0,0.0,0.238364115357399,22.065290451049805,28.0,38.242794036865234,-5510.7763671875,43.34032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493225097656,305.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17917.875,18000.0,0.0,0.0,0.0812821388244628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634512543678283,0.1634555608034134,-4.301502940506907e-06,0.0,8.249103848356754e-05,0.0,0.0,6.532021999359131,0.0,0.0,0.0,0.2797883152961731,4.0,0.0,1.0
801780,291.5481262207031,297.1499938964844,293.1499938964844,0.1727173775434494,-3573.947265625,304.0536499023437,0.995934784412384,0.2551972568035126,0.2245248556137085,291.80242919921875,297.1499938964844,293.1499938964844,0.0099267018958926,-650.017333984375,302.01202392578125,0.582250714302063,0.050000000745058,0.048038899898529,291.6271667480469,297.1499938964844,293.1499938964844,0.0122779943048954,-534.6910400390625,303.2795715332031,0.582250714302063,0.050000000745058,0.0354813672602176,291.46685791015625,297.1499938964844,293.1499938964844,0.0389181599020957,-1284.231201171875,304.10479736328125,0.696290910243988,0.0918628945946693,0.0806021243333816,292.1607360839844,297.1499938964844,293.1499938964844,0.00659098662436,-2349.552490234375,299.376953125,0.582250714302063,0.050000000745058,0.2278758585453033,290.9035949707031,291.1499938964844,270.58990478515625,269.79443359375,282.9339904785156,292.1580810546875,290.8944702148437,1.0,0.1664346158504486,1.0,1.0,0.9983670711517334,1.0,-0.7398509383201599,0.3166078627109527,0.4232430756092071,0.1272548735141754,0.0,0.0,0.2698070406913757,20.65665054321289,25.0,-27.20932579040528,-5856.63427734375,48.990989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,305.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.26953125,18000.0,0.0,0.0,0.0887055099010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183390125632286,0.1833944767713546,-4.33942977906554e-06,0.0,9.002481237985194e-05,0.0,0.0,7.437628746032715,0.0,0.0,0.0,0.2833893299102783,4.0,0.0,1.0
801840,291.5481262207031,297.1499938964844,293.1499938964844,0.1727173775434494,-3573.947265625,304.0536499023437,0.995934784412384,0.2551972568035126,0.2245248556137085,291.80242919921875,297.1499938964844,293.1499938964844,0.0099267018958926,-650.017333984375,302.01202392578125,0.582250714302063,0.050000000745058,0.048038899898529,291.6271667480469,297.1499938964844,293.1499938964844,0.0122779943048954,-534.6910400390625,303.2795715332031,0.582250714302063,0.050000000745058,0.0354813672602176,291.46685791015625,297.1499938964844,293.1499938964844,0.0389181599020957,-1284.231201171875,304.10479736328125,0.696290910243988,0.0918628945946693,0.0806021243333816,292.1607360839844,297.1499938964844,293.1499938964844,0.00659098662436,-2349.552490234375,299.376953125,0.582250714302063,0.050000000745058,0.2278758585453033,290.9035949707031,291.1499938964844,270.58990478515625,269.79443359375,282.9339904785156,292.1580810546875,290.8944702148437,1.0,0.1664346158504486,1.0,1.0,0.9983670711517334,1.0,-0.7398509383201599,0.3166078627109527,0.4232430756092071,0.1272548735141754,0.0,0.0,0.2698070406913757,20.65665054321289,25.0,-27.20932579040528,-5856.63427734375,48.990989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,305.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.26953125,18000.0,0.0,0.0,0.0887055099010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183390125632286,0.1833944767713546,-4.33942977906554e-06,0.0,9.002481237985194e-05,0.0,0.0,7.437628746032715,0.0,0.0,0.0,0.2833893299102783,4.0,0.0,1.0
801900,291.5853576660156,297.1499938964844,293.1499938964844,0.1718185991048813,-3555.03662109375,304.0728759765625,0.994914174079895,0.2681527137756347,0.2225202769041061,291.8113098144531,297.1499938964844,293.1499938964844,0.0102927191182971,-663.7200317382812,302.2215881347656,0.5833373665809631,0.050000000745058,0.0480329394340515,291.6439514160156,297.1499938964844,293.1499938964844,0.0128004560247063,-545.3257446289062,303.50115966796875,0.5833373665809631,0.050000000745058,0.0354769676923751,291.5082397460937,297.1499938964844,293.1499938964844,0.051423043012619,-1499.743896484375,304.0904235839844,0.7330915331840515,0.1050593331456184,0.0937700346112251,292.17413330078125,297.1499938964844,293.1499938964844,0.0067387279123067,-2392.087158203125,299.5051574707031,0.5833373665809631,0.050000000745058,0.2278475910425186,290.8749694824219,291.1499938964844,270.5736083984375,269.7853698730469,282.92694091796875,292.17138671875,290.86920166015625,1.0,0.1676874607801437,1.0,1.0,0.9983800649642944,1.0,-0.7532100081443787,0.3225429058074951,0.4306671321392059,0.1297702640295028,0.0,0.0,0.2910298407077789,20.62628173828125,25.0,-29.24440574645996,-6032.14697265625,50.68834686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4709777832031,305.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.919921875,18000.0,0.0,0.0,0.0936016216874122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975592523813247,0.1975636184215545,-4.363469997770153e-06,0.0,9.499374573351815e-05,0.0,0.0,8.094040870666504,0.0,0.0,0.0,0.2859729528427124,4.0,0.0,1.0
801960,291.6072082519531,297.1499938964844,293.1499938964844,0.1699666678905487,-3520.603515625,304.0902404785156,0.9942807555198668,0.2836695313453674,0.2201455682516098,291.8205261230469,297.1499938964844,293.1499938964844,0.0106489779427647,-675.6983642578125,302.4330749511719,0.5851736068725586,0.050000000745058,0.0480230674147605,291.6597595214844,297.1499938964844,293.1499938964844,0.0133192697539925,-554.6482543945312,303.7242736816406,0.5851736068725586,0.050000000745058,0.0354696735739707,291.5509033203125,297.1499938964844,293.1499938964844,0.0620626620948314,-1691.6651611328125,304.0819702148437,0.7640206813812256,0.1174796447157859,0.1058639362454414,292.1881408691406,297.1499938964844,293.1499938964844,0.0068759745918214,-2428.275390625,299.6390991210937,0.5851736068725586,0.050000000745058,0.2278007566928863,290.8736572265625,291.1499938964844,270.5574645996094,269.7760925292969,282.9220275878906,292.18536376953125,290.87969970703125,1.0,0.1686225086450576,1.0,1.0,0.998538851737976,1.0,-0.7647988200187683,0.3277104794979095,0.4370883405208587,0.1319231837987899,0.0,0.0,0.3097894489765167,20.4808406829834,28.0,14.15819263458252,-6211.69775390625,52.042110443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08697509765625,305.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17860.12890625,18000.0,0.0,0.0,0.0991870537400245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135059237480163,0.2135103046894073,-4.39536597696133e-06,0.0,0.0001006622478598,0.0,0.0,8.859938621520996,0.0,0.0,0.0,0.288998544216156,4.0,0.0,1.0
802020,291.63385009765625,297.1499938964844,293.1499938964844,0.1694574505090713,-3507.044921875,304.11053466796875,0.9942008256912231,0.3173377215862274,0.2198556065559387,291.840087890625,297.1499938964844,293.1499938964844,0.0113608445972204,-696.9005737304688,302.8536376953125,0.5853968262672424,0.050000000745058,0.0480217710137367,291.68798828125,297.1499938964844,293.1499938964844,0.0143570629879832,-571.0183715820312,304.14483642578125,0.5856835842132568,0.0519306324422359,0.035513088107109,291.6344299316406,297.1499938964844,293.1499938964844,0.0806253030896186,-2044.666748046875,304.0739440917969,0.8160811066627502,0.1410528421401977,0.1285439431667328,292.2171325683594,297.1499938964844,293.1499938964844,0.0071283453144133,-2488.9560546875,299.9145812988281,0.5853968262672424,0.050000000745058,0.2277946025133133,290.9261169433594,291.1499938964844,270.5257263183594,269.7568359375,282.9117126464844,292.21435546875,290.93280029296875,1.0,0.1722089201211929,1.0,1.0,0.9988564252853394,1.0,-0.7917109727859497,0.3397321105003357,0.4519788324832916,0.1369654834270477,0.0,0.0,0.3362232446670532,20.69467544555664,31.0,53.03138732910156,-6476.5107421875,56.04268646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38897705078125,304.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.38671875,18000.0,0.0,0.0,0.1118568331003189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390843778848648,0.2390888333320617,-4.462389370019082e-06,0.0,0.0001135204656748,0.0,0.0,10.167160034179688,0.0,0.0,0.0,0.2943566739559173,4.0,0.0,1.0
802080,291.63385009765625,297.1499938964844,293.1499938964844,0.1694574505090713,-3507.044921875,304.11053466796875,0.9942008256912231,0.3173377215862274,0.2198556065559387,291.840087890625,297.1499938964844,293.1499938964844,0.0113608445972204,-696.9005737304688,302.8536376953125,0.5853968262672424,0.050000000745058,0.0480217710137367,291.68798828125,297.1499938964844,293.1499938964844,0.0143570629879832,-571.0183715820312,304.14483642578125,0.5856835842132568,0.0519306324422359,0.035513088107109,291.6344299316406,297.1499938964844,293.1499938964844,0.0806253030896186,-2044.666748046875,304.0739440917969,0.8160811066627502,0.1410528421401977,0.1285439431667328,292.2171325683594,297.1499938964844,293.1499938964844,0.0071283453144133,-2488.9560546875,299.9145812988281,0.5853968262672424,0.050000000745058,0.2277946025133133,290.9261169433594,291.1499938964844,270.5257263183594,269.7568359375,282.9117126464844,292.21435546875,290.93280029296875,1.0,0.1722089201211929,1.0,1.0,0.9988564252853394,1.0,-0.7917109727859497,0.3397321105003357,0.4519788324832916,0.1369654834270477,0.0,0.0,0.3362232446670532,20.69467544555664,31.0,53.03138732910156,-6476.5107421875,56.04268646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38897705078125,304.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.38671875,18000.0,0.0,0.0,0.1118568331003189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390843778848648,0.2390888333320617,-4.462389370019082e-06,0.0,0.0001135204656748,0.0,0.0,10.167160034179688,0.0,0.0,0.0,0.2943566739559173,4.0,0.0,1.0
802140,291.6524963378906,297.1499938964844,293.1499938964844,0.1668546199798584,-3460.05224609375,304.1278686523437,0.9933513402938844,0.3519458770751953,0.216903418302536,291.8608703613281,297.1499938964844,293.1499938964844,0.0121497455984354,-719.10400390625,303.2582702636719,0.5876650214195251,0.050000000745058,0.0480096749961376,291.7319641113281,297.1499938964844,293.1499938964844,0.0298321582376956,-828.0027465820312,304.11993408203125,0.6692138314247131,0.0801441222429275,0.0519633069634437,291.71435546875,297.1499938964844,293.1499938964844,0.0976506993174552,-2379.750244140625,304.07098388671875,0.8594056963920593,0.1632397472858429,0.1498335748910904,292.2467956542969,297.1499938964844,293.1499938964844,0.00738555053249,-2551.690673828125,300.16619873046875,0.5876650214195251,0.050000000745058,0.2277372330427169,290.9464111328125,291.1499938964844,270.4946594238281,269.7364807128906,282.8963928222656,292.2440490722656,290.9457397460937,1.0,0.1771933138370514,1.0,1.0,0.9991740584373474,1.0,-0.8333736658096313,0.358343243598938,0.4750304222106933,0.1450401097536087,0.0,0.0,0.3614534735679626,20.78447151184082,49.0,16.985795974731445,-6768.2890625,62.31996154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8306884765625,304.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.93359375,18000.0,0.0,0.0,0.1256473958492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625141143798828,0.2625186443328857,-4.524803443928249e-06,0.0,0.0001275161339435,0.0,0.0,11.42409896850586,0.0,0.0,0.0,0.2995692193508148,4.0,0.0,1.0
802200,291.6524963378906,297.1499938964844,293.1499938964844,0.1668546199798584,-3460.05224609375,304.1278686523437,0.9933513402938844,0.3519458770751953,0.216903418302536,291.8608703613281,297.1499938964844,293.1499938964844,0.0121497455984354,-719.10400390625,303.2582702636719,0.5876650214195251,0.050000000745058,0.0480096749961376,291.7319641113281,297.1499938964844,293.1499938964844,0.0298321582376956,-828.0027465820312,304.11993408203125,0.6692138314247131,0.0801441222429275,0.0519633069634437,291.71435546875,297.1499938964844,293.1499938964844,0.0976506993174552,-2379.750244140625,304.07098388671875,0.8594056963920593,0.1632397472858429,0.1498335748910904,292.2467956542969,297.1499938964844,293.1499938964844,0.00738555053249,-2551.690673828125,300.16619873046875,0.5876650214195251,0.050000000745058,0.2277372330427169,290.9464111328125,291.1499938964844,270.4946594238281,269.7364807128906,282.8963928222656,292.2440490722656,290.9457397460937,1.0,0.1771933138370514,1.0,1.0,0.9991740584373474,1.0,-0.8333736658096313,0.358343243598938,0.4750304222106933,0.1450401097536087,0.0,0.0,0.3614534735679626,20.78447151184082,49.0,16.985795974731445,-6768.2890625,62.31996154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8306884765625,304.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.93359375,18000.0,0.0,0.0,0.1256473958492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625141143798828,0.2625186443328857,-4.524803443928249e-06,0.0,0.0001275161339435,0.0,0.0,11.42409896850586,0.0,0.0,0.0,0.2995692193508148,4.0,0.0,1.0
802260,291.6869506835937,297.1499938964844,293.1499938964844,0.1829294562339782,-3728.551513671875,304.1074523925781,0.9973751306533812,0.3830010592937469,0.2337348461151123,291.88299560546875,297.1499938964844,293.1499938964844,0.0130773680284619,-744.0112915039062,303.6488342285156,0.5745253562927246,0.050000000745058,0.0480815283954143,291.8017272949219,297.1499938964844,293.1499938964844,0.0498113892972469,-1085.8848876953125,304.0971069335937,0.7205727696418762,0.1019529178738594,0.0681263729929924,291.79180908203125,297.1499938964844,293.1499938964844,0.1143079623579979,-2701.870361328125,304.0696105957031,0.878879189491272,0.1839124709367752,0.1698485016822815,292.27850341796875,297.1499938964844,293.1499938964844,0.007665098644793,-2621.666015625,300.3893737792969,0.5745253562927246,0.050000000745058,0.2280780673027038,290.9266357421875,291.1499938964844,270.4642944335937,269.71490478515625,282.87701416015625,292.2757263183594,290.9215393066406,1.0,0.189875453710556,1.0,1.0,0.9994910955429076,1.0,-0.8974798321723938,0.3869198262691498,0.5105599761009216,0.1582601219415664,0.0,0.0,0.3921735286712646,23.252397537231445,67.0,-28.974336624145508,-7216.4111328125,76.53102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3912048339844,304.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.544921875,18000.0,0.0,0.0,0.140229046344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925555109977722,0.2925601005554199,-4.604396053764504e-06,0.0,0.0001423146604793,0.0,0.0,13.119715690612791,0.0,0.0,0.0,0.3065725564956665,4.0,0.0,1.0
802320,291.6869506835937,297.1499938964844,293.1499938964844,0.1829294562339782,-3728.551513671875,304.1074523925781,0.9973751306533812,0.3830010592937469,0.2337348461151123,291.88299560546875,297.1499938964844,293.1499938964844,0.0130773680284619,-744.0112915039062,303.6488342285156,0.5745253562927246,0.050000000745058,0.0480815283954143,291.8017272949219,297.1499938964844,293.1499938964844,0.0498113892972469,-1085.8848876953125,304.0971069335937,0.7205727696418762,0.1019529178738594,0.0681263729929924,291.79180908203125,297.1499938964844,293.1499938964844,0.1143079623579979,-2701.870361328125,304.0696105957031,0.878879189491272,0.1839124709367752,0.1698485016822815,292.27850341796875,297.1499938964844,293.1499938964844,0.007665098644793,-2621.666015625,300.3893737792969,0.5745253562927246,0.050000000745058,0.2280780673027038,290.9266357421875,291.1499938964844,270.4642944335937,269.71490478515625,282.87701416015625,292.2757263183594,290.9215393066406,1.0,0.189875453710556,1.0,1.0,0.9994910955429076,1.0,-0.8974798321723938,0.3869198262691498,0.5105599761009216,0.1582601219415664,0.0,0.0,0.3921735286712646,23.252397537231445,67.0,-28.974336624145508,-7216.4111328125,76.53102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3912048339844,304.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.544921875,18000.0,0.0,0.0,0.140229046344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925555109977722,0.2925601005554199,-4.604396053764504e-06,0.0,0.0001423146604793,0.0,0.0,13.119715690612791,0.0,0.0,0.0,0.3065725564956665,4.0,0.0,1.0
802380,291.7716979980469,297.1499938964844,293.1499938964844,0.2153376042842865,-4256.10986328125,304.0674133300781,0.9990000128746032,0.4029867351055145,0.2667374014854431,291.9071655273437,297.1499938964844,293.1499938964844,0.0141705209389328,-771.2837524414062,304.02667236328125,0.547412633895874,0.050000000745058,0.0482600778341293,291.8801574707031,297.1499938964844,293.1499938964844,0.0661219879984855,-1304.500732421875,304.0878601074219,0.7340266108512878,0.1202285438776016,0.0816231966018676,291.8700561523437,297.1499938964844,293.1499938964844,0.1303122490644455,-3002.11328125,304.0697937011719,0.8732516765594482,0.2024647444486618,0.1880957037210464,292.3135986328125,297.1499938964844,293.1499938964844,0.0079663200303912,-2697.131103515625,300.58612060546875,0.547412633895874,0.050000000745058,0.2289250195026397,290.8830871582031,291.1499938964844,270.43463134765625,269.69195556640625,282.8612365722656,292.3107604980469,290.87841796875,1.0,0.208709642291069,1.0,1.0,0.999808132648468,1.0,-0.9764138460159302,0.421954870223999,0.5544589757919312,0.1760406196117401,0.0,0.0,0.4306520819664001,28.64727020263672,70.0,-50.17982482910156,-7824.96728515625,100.41633605957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01544189453125,304.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17725.166015625,18000.0,0.0,0.0,0.1557863503694534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346045613288879,0.3346092700958252,-4.727965460915584e-06,0.0,0.0001581033429829,0.0,0.0,15.7007417678833,0.0,0.0,0.0,0.3172376751899719,4.0,0.0,1.0
802440,291.7716979980469,297.1499938964844,293.1499938964844,0.2153376042842865,-4256.10986328125,304.0674133300781,0.9990000128746032,0.4029867351055145,0.2667374014854431,291.9071655273437,297.1499938964844,293.1499938964844,0.0141705209389328,-771.2837524414062,304.02667236328125,0.547412633895874,0.050000000745058,0.0482600778341293,291.8801574707031,297.1499938964844,293.1499938964844,0.0661219879984855,-1304.500732421875,304.0878601074219,0.7340266108512878,0.1202285438776016,0.0816231966018676,291.8700561523437,297.1499938964844,293.1499938964844,0.1303122490644455,-3002.11328125,304.0697937011719,0.8732516765594482,0.2024647444486618,0.1880957037210464,292.3135986328125,297.1499938964844,293.1499938964844,0.0079663200303912,-2697.131103515625,300.58612060546875,0.547412633895874,0.050000000745058,0.2289250195026397,290.8830871582031,291.1499938964844,270.43463134765625,269.69195556640625,282.8612365722656,292.3107604980469,290.87841796875,1.0,0.208709642291069,1.0,1.0,0.999808132648468,1.0,-0.9764138460159302,0.421954870223999,0.5544589757919312,0.1760406196117401,0.0,0.0,0.4306520819664001,28.64727020263672,70.0,-50.17982482910156,-7824.96728515625,100.41633605957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01544189453125,304.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17725.166015625,18000.0,0.0,0.0,0.1557863503694534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346045613288879,0.3346092700958252,-4.727965460915584e-06,0.0,0.0001581033429829,0.0,0.0,15.7007417678833,0.0,0.0,0.0,0.3172376751899719,4.0,0.0,1.0
802500,291.8268127441406,297.1499938964844,293.1499938964844,0.2309813946485519,-4503.34130859375,304.0541381835937,0.9990000128746032,0.4096214473247528,0.2821801006793976,291.9201354980469,297.1499938964844,293.1499938964844,0.0146870454773306,-786.6870727539062,304.1453552246094,0.5387214422225952,0.0546888299286365,0.0491186827421188,291.9214782714844,297.1499938964844,293.1499938964844,0.0729723274707794,-1400.414306640625,304.08673095703125,0.7371253967285156,0.1281999498605728,0.0875313356518745,291.9097595214844,297.1499938964844,293.1499938964844,0.1377536803483963,-3138.6767578125,304.07086181640625,0.8694414496421814,0.2108819484710693,0.1964130997657776,292.3326721191406,297.1499938964844,293.1499938964844,0.0081104477867484,-2731.89404296875,300.6776428222656,0.5352787375450134,0.050000000745058,0.2293943613767624,290.8670349121094,291.1499938964844,270.4200744628906,269.6799011230469,282.8568420410156,292.32977294921875,290.86505126953125,1.0,0.2175240814685821,1.0,1.0,0.9999666810035706,1.0,-1.013617753982544,0.4384334683418274,0.5751842856407166,0.1849555969238281,0.0,0.0,0.4511734247207641,31.595138549804688,70.0,-39.06795120239258,-8151.4736328125,113.58287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8390197753906,304.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17671.162109375,18000.0,0.0,0.0,0.1639976054430008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601874113082886,0.3601922392845154,-4.815069587493781e-06,0.0,0.0001664367155171,0.0,0.0,17.41813087463379,0.0,0.0,0.0,0.3242814540863037,4.0,0.0,1.0
802560,291.8803405761719,297.1499938964844,293.1499938964844,0.2429925054311752,-4689.126953125,304.0498046875,0.9990000128746032,0.4158692955970764,0.293821781873703,291.9387512207031,297.1499938964844,293.1499938964844,0.0207890346646308,-941.4981079101562,304.135009765625,0.570036768913269,0.0666255801916122,0.0586318224668502,291.9632263183594,297.1499938964844,293.1499938964844,0.0790795758366584,-1487.487060546875,304.0871276855469,0.7416279315948486,0.1355641186237335,0.0929413512349128,291.94940185546875,297.1499938964844,293.1499938964844,0.1447127014398574,-3264.60546875,304.0726013183594,0.8689953088760376,0.2188063412904739,0.2042035013437271,292.35284423828125,297.1499938964844,293.1499938964844,0.0082393391057848,-2761.496826171875,300.76580810546875,0.5269044637680054,0.050000000745058,0.2297654300928115,290.8621826171875,291.1499938964844,270.4057006835937,269.6674194335937,282.85235595703125,292.34991455078125,290.86187744140625,1.0,0.2261558324098587,0.9995205998420716,0.9995205998420716,0.9999733567237854,1.0,-1.0552939176559448,0.4569281935691833,0.5983657240867615,0.1951808333396911,0.0,0.0,0.4708894491195678,34.0925407409668,73.0,-24.66232681274414,-8498.9423828125,127.89928436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6700439453125,304.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17628.13671875,18000.0,0.0,0.0,0.1724796295166015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872843086719513,0.3872892260551452,-4.92005756314029e-06,0.0,0.0001750449009705,0.0,0.0,19.38200759887696,0.0,0.0,0.0,0.3322089612483978,4.0,0.0,1.0
802620,291.9779968261719,297.1499938964844,293.1499938964844,0.2664577066898346,-5045.705078125,304.04412841796875,0.9990000128746032,0.4282244443893432,0.3162291049957275,292.0017395019531,297.1499938964844,293.1499938964844,0.0365582704544067,-1241.3935546875,304.114013671875,0.615912139415741,0.0845958217978477,0.0774266943335533,292.0447692871094,297.1499938964844,293.1499938964844,0.0900021716952323,-1645.5263671875,304.0899353027344,0.74798583984375,0.1490953117609024,0.1027703359723091,292.0265808105469,297.1499938964844,293.1499938964844,0.1577693074941635,-3497.031005859375,304.07666015625,0.8674690127372742,0.2335710674524307,0.2186251133680343,292.3971252441406,297.1499938964844,293.1499938964844,0.0084734726697206,-2813.818603515625,300.9221496582031,0.5126206278800964,0.050000000745058,0.2305217832326889,290.8586730957031,291.1499938964844,270.3774719238281,269.6412048339844,282.84423828125,292.3940734863281,290.8597717285156,1.0,0.2426698356866836,0.9985617995262146,0.9985617995262146,0.9999866485595704,1.0,-1.1347649097442627,0.4924148917198181,0.6423500180244446,0.2150919288396835,0.0,0.0,0.5100967288017273,39.17477416992188,76.0,-4.087536334991455,-9184.794921875,158.54830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3561096191406,304.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17556.8671875,18000.0,0.0,0.0,0.1901801973581314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453558325767517,0.4453610181808471,-5.183969278732548e-06,0.0,0.000193008716451,0.0,0.0,24.135910034179688,0.0,0.0,0.0,0.3501624464988708,4.0,0.0,1.0
802680,291.9779968261719,297.1499938964844,293.1499938964844,0.2664577066898346,-5045.705078125,304.04412841796875,0.9990000128746032,0.4282244443893432,0.3162291049957275,292.0017395019531,297.1499938964844,293.1499938964844,0.0365582704544067,-1241.3935546875,304.114013671875,0.615912139415741,0.0845958217978477,0.0774266943335533,292.0447692871094,297.1499938964844,293.1499938964844,0.0900021716952323,-1645.5263671875,304.0899353027344,0.74798583984375,0.1490953117609024,0.1027703359723091,292.0265808105469,297.1499938964844,293.1499938964844,0.1577693074941635,-3497.031005859375,304.07666015625,0.8674690127372742,0.2335710674524307,0.2186251133680343,292.3971252441406,297.1499938964844,293.1499938964844,0.0084734726697206,-2813.818603515625,300.9221496582031,0.5126206278800964,0.050000000745058,0.2305217832326889,290.8586730957031,291.1499938964844,270.3774719238281,269.6412048339844,282.84423828125,292.3940734863281,290.8597717285156,1.0,0.2426698356866836,0.9985617995262146,0.9985617995262146,0.9999866485595704,1.0,-1.1347649097442627,0.4924148917198181,0.6423500180244446,0.2150919288396835,0.0,0.0,0.5100967288017273,39.17477416992188,76.0,-4.087536334991455,-9184.794921875,158.54830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3561096191406,304.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17556.8671875,18000.0,0.0,0.0,0.1901801973581314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453558325767517,0.4453610181808471,-5.183969278732548e-06,0.0,0.000193008716451,0.0,0.0,24.135910034179688,0.0,0.0,0.0,0.3501624464988708,4.0,0.0,1.0
802740,292.0711364746094,297.1499938964844,293.1499938964844,0.2897552251815796,-5391.85595703125,304.0406494140625,0.9990000128746032,0.4390342831611633,0.3385328352451324,292.0840148925781,297.1499938964844,293.1499938964844,0.0486402884125709,-1449.524658203125,304.1062316894531,0.6334484219551086,0.0970323234796524,0.0905597433447837,292.1181335449219,297.1499938964844,293.1499938964844,0.1001442596316337,-1792.1728515625,304.093017578125,0.752439558506012,0.1622040122747421,0.1120758131146431,292.0975646972656,297.1499938964844,293.1499938964844,0.1699448674917221,-3709.361083984375,304.0807800292969,0.8651633262634277,0.2476329505443573,0.2321847677230835,292.4451599121094,297.1499938964844,293.1499938964844,0.0086721535772085,-2855.005126953125,301.0574645996094,0.5005273818969727,0.050000000745058,0.2313300818204879,290.8781433105469,291.1499938964844,270.3500061035156,269.6131286621094,282.83770751953125,292.4421691894531,290.8812561035156,1.0,0.2580455243587494,0.9976030588150024,0.9976030588150024,1.0,1.0,-1.2057169675827026,0.5243914127349854,0.6813255548477173,0.233141615986824,0.0,0.0,0.5452743768692017,44.48730850219727,79.0,24.24713706970215,-9828.908203125,190.7214813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.09478759765625,304.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17519.115234375,18000.0,0.0,0.0,0.2085139006376266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056440234184265,0.5056495666503906,-5.516276360140182e-06,0.0,0.0002116151008522,0.0,0.0,29.97945022583008,0.0,0.0,0.0,0.370119571685791,4.0,0.0,1.0
802800,292.0711364746094,297.1499938964844,293.1499938964844,0.2897552251815796,-5391.85595703125,304.0406494140625,0.9990000128746032,0.4390342831611633,0.3385328352451324,292.0840148925781,297.1499938964844,293.1499938964844,0.0486402884125709,-1449.524658203125,304.1062316894531,0.6334484219551086,0.0970323234796524,0.0905597433447837,292.1181335449219,297.1499938964844,293.1499938964844,0.1001442596316337,-1792.1728515625,304.093017578125,0.752439558506012,0.1622040122747421,0.1120758131146431,292.0975646972656,297.1499938964844,293.1499938964844,0.1699448674917221,-3709.361083984375,304.0807800292969,0.8651633262634277,0.2476329505443573,0.2321847677230835,292.4451599121094,297.1499938964844,293.1499938964844,0.0086721535772085,-2855.005126953125,301.0574645996094,0.5005273818969727,0.050000000745058,0.2313300818204879,290.8781433105469,291.1499938964844,270.3500061035156,269.6131286621094,282.83770751953125,292.4421691894531,290.8812561035156,1.0,0.2580455243587494,0.9976030588150024,0.9976030588150024,1.0,1.0,-1.2057169675827026,0.5243914127349854,0.6813255548477173,0.233141615986824,0.0,0.0,0.5452743768692017,44.48730850219727,79.0,24.24713706970215,-9828.908203125,190.7214813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.09478759765625,304.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17519.115234375,18000.0,0.0,0.0,0.2085139006376266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056440234184265,0.5056495666503906,-5.516276360140182e-06,0.0,0.0002116151008522,0.0,0.0,29.97945022583008,0.0,0.0,0.0,0.370119571685791,4.0,0.0,1.0
802860,292.1610412597656,297.1499938964844,293.1499938964844,0.3120510280132293,-5716.18310546875,304.0400085449219,0.9990000128746032,0.4481340646743774,0.3597806096076965,292.1712646484375,297.1499938964844,293.1499938964844,0.0571463592350482,-1599.4752197265625,304.1067810058594,0.6415248513221741,0.106353223323822,0.1001614555716514,292.18585205078125,297.1499938964844,293.1499938964844,0.1099180430173873,-1930.909423828125,304.0957336425781,0.7563260197639465,0.1746126115322113,0.1210181713104248,292.1634521484375,297.1499938964844,293.1499938964844,0.1815020889043808,-3907.47705078125,304.0845947265625,0.8632338643074036,0.260933518409729,0.2451051026582718,292.4942932128906,297.1499938964844,293.1499938964844,0.0088439779356122,-2888.520751953125,301.1750183105469,0.4904138147830963,0.050000000745058,0.232151448726654,290.9097595214844,291.1499938964844,270.323486328125,269.5845031738281,282.832275390625,292.491455078125,290.913330078125,1.0,0.2722724378108978,0.9963442087173462,0.9963442087173462,1.0,1.0,-1.2699769735336304,0.5535785555839539,0.7163984775543213,0.2496671229600906,0.0,0.0,0.5752689838409424,49.8305549621582,82.0,40.584903717041016,-10416.4775390625,223.89840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9144592285156,304.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17519.306640625,18000.0,0.0,0.0,0.2269287407398224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624145865440369,0.5624204277992249,-5.88279635849176e-06,0.0,0.0002303038199897,0.0,0.0,36.45269393920898,0.0,0.0,0.0,0.3902422189712524,4.0,0.0,1.0
802920,292.1610412597656,297.1499938964844,293.1499938964844,0.3120510280132293,-5716.18310546875,304.0400085449219,0.9990000128746032,0.4481340646743774,0.3597806096076965,292.1712646484375,297.1499938964844,293.1499938964844,0.0571463592350482,-1599.4752197265625,304.1067810058594,0.6415248513221741,0.106353223323822,0.1001614555716514,292.18585205078125,297.1499938964844,293.1499938964844,0.1099180430173873,-1930.909423828125,304.0957336425781,0.7563260197639465,0.1746126115322113,0.1210181713104248,292.1634521484375,297.1499938964844,293.1499938964844,0.1815020889043808,-3907.47705078125,304.0845947265625,0.8632338643074036,0.260933518409729,0.2451051026582718,292.4942932128906,297.1499938964844,293.1499938964844,0.0088439779356122,-2888.520751953125,301.1750183105469,0.4904138147830963,0.050000000745058,0.232151448726654,290.9097595214844,291.1499938964844,270.323486328125,269.5845031738281,282.832275390625,292.491455078125,290.913330078125,1.0,0.2722724378108978,0.9963442087173462,0.9963442087173462,1.0,1.0,-1.2699769735336304,0.5535785555839539,0.7163984775543213,0.2496671229600906,0.0,0.0,0.5752689838409424,49.8305549621582,82.0,40.584903717041016,-10416.4775390625,223.89840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9144592285156,304.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17519.306640625,18000.0,0.0,0.0,0.2269287407398224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624145865440369,0.5624204277992249,-5.88279635849176e-06,0.0,0.0002303038199897,0.0,0.0,36.45269393920898,0.0,0.0,0.0,0.3902422189712524,4.0,0.0,1.0
802980,292.246337890625,297.1499938964844,293.1499938964844,0.3330612182617187,-6015.97900390625,304.0417175292969,0.9990000128746032,0.4558865129947662,0.3796631395816803,292.25665283203125,297.1499938964844,293.1499938964844,0.0636402666568756,-1716.9412841796875,304.11041259765625,0.645608127117157,0.1138300895690918,0.1077871620655059,292.2494506835937,297.1499938964844,293.1499938964844,0.1190791651606559,-2058.35888671875,304.0985412597656,0.7594772577285767,0.1861383318901062,0.1293390691280365,292.2253112792969,297.1499938964844,293.1499938964844,0.1923245191574096,-4090.167724609375,304.0883483886719,0.8616387248039246,0.2733767032623291,0.2572095096111297,292.5419921875,297.1499938964844,293.1499938964844,0.0089988550171256,-2917.3408203125,301.2798767089844,0.4814482033252716,0.050000000745058,0.2329654097557068,290.9465026855469,291.1499938964844,270.2982177734375,269.5567932128906,282.8271789550781,292.5393981933594,290.95025634765625,1.0,0.2853914201259613,0.99508535861969,0.99508535861969,1.0,1.0,-1.328493595123291,0.5803390741348267,0.7481545209884644,0.2648462951183319,0.0,0.0,0.5999905467033386,55.09547805786133,70.0,49.193729400634766,-10958.9658203125,257.5823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8320007324219,304.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17550.451171875,18000.0,0.0,0.0,0.2448930144309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133981347084045,0.613404393196106,-6.253845640458167e-06,0.0,0.0002485352742951,0.0,0.0,43.15607452392578,0.0,0.0,0.0,0.4092934131622314,4.0,0.0,1.0
803040,292.246337890625,297.1499938964844,293.1499938964844,0.3330612182617187,-6015.97900390625,304.0417175292969,0.9990000128746032,0.4558865129947662,0.3796631395816803,292.25665283203125,297.1499938964844,293.1499938964844,0.0636402666568756,-1716.9412841796875,304.11041259765625,0.645608127117157,0.1138300895690918,0.1077871620655059,292.2494506835937,297.1499938964844,293.1499938964844,0.1190791651606559,-2058.35888671875,304.0985412597656,0.7594772577285767,0.1861383318901062,0.1293390691280365,292.2253112792969,297.1499938964844,293.1499938964844,0.1923245191574096,-4090.167724609375,304.0883483886719,0.8616387248039246,0.2733767032623291,0.2572095096111297,292.5419921875,297.1499938964844,293.1499938964844,0.0089988550171256,-2917.3408203125,301.2798767089844,0.4814482033252716,0.050000000745058,0.2329654097557068,290.9465026855469,291.1499938964844,270.2982177734375,269.5567932128906,282.8271789550781,292.5393981933594,290.95025634765625,1.0,0.2853914201259613,0.99508535861969,0.99508535861969,1.0,1.0,-1.328493595123291,0.5803390741348267,0.7481545209884644,0.2648462951183319,0.0,0.0,0.5999905467033386,55.09547805786133,70.0,49.193729400634766,-10958.9658203125,257.5823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8320007324219,304.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17550.451171875,18000.0,0.0,0.0,0.2448930144309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133981347084045,0.613404393196106,-6.253845640458167e-06,0.0,0.0002485352742951,0.0,0.0,43.15607452392578,0.0,0.0,0.0,0.4092934131622314,4.0,0.0,1.0
803100,292.2843322753906,297.1499938964844,293.1499938964844,0.3384617269039154,-6088.07958984375,304.0517272949219,0.9990000128746032,0.4598692059516907,0.3845334053039551,292.2970886230469,297.1499938964844,293.1499938964844,0.0663779079914093,-1767.2425537109375,304.11260986328125,0.6493498682975769,0.1172075495123863,0.1111066192388534,292.279541015625,297.1499938964844,293.1499938964844,0.1233947128057479,-2117.554931640625,304.1000671386719,0.7637826204299927,0.1916359663009643,0.1332599520683288,292.2546691894531,297.1499938964844,293.1499938964844,0.1974125653505325,-4175.09326171875,304.09033203125,0.8642938137054443,0.2793263792991638,0.2629384100437164,292.5647277832031,297.1499938964844,293.1499938964844,0.0090612256899476,-2927.814208984375,301.3293762207031,0.4792221486568451,0.050000000745058,0.2331711202859878,290.9674377441406,291.1499938964844,270.2860717773437,269.54327392578125,282.8268737792969,292.5622863769531,290.9721984863281,1.0,0.2891989648342132,0.9944559335708618,0.9944559335708618,1.0,1.0,-1.350163221359253,0.5902642607688904,0.7598989605903625,0.270563006401062,0.0,0.0,0.6100968718528748,56.54830932617188,70.0,57.58938980102539,-11190.083984375,269.5689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83074951171875,304.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17579.158203125,18000.0,0.0,0.0,0.253547728061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359323859214783,0.635938823223114,-6.431294423236977e-06,0.0,0.0002573187230154,0.0,0.0,46.41474914550781,0.0,0.0,0.0,0.4179837703704834,4.0,0.0,1.0
803160,292.3141784667969,297.1499938964844,293.1499938964844,0.3397583663463592,-6099.62841796875,304.0672912597656,0.9990000128746032,0.4649612605571747,0.3856867551803589,292.3350830078125,297.1499938964844,293.1499938964844,0.0689046904444694,-1813.976806640625,304.11480712890625,0.654846727848053,0.1205468475818634,0.1142875552177429,292.3081359863281,297.1499938964844,293.1499938964844,0.1275052279233932,-2173.364501953125,304.1016540527344,0.7702381610870361,0.1970455795526504,0.137069433927536,292.2827453613281,297.1499938964844,293.1499938964844,0.202199786901474,-4254.2734375,304.09246826171875,0.8694818019866943,0.2851524651050567,0.2684966325759887,292.5864562988281,297.1499938964844,293.1499938964844,0.0091091133654117,-2934.07666015625,301.3792724609375,0.4786890745162964,0.050000000745058,0.2332197874784469,290.99688720703125,291.1499938964844,270.27423095703125,269.530029296875,282.8279724121094,292.58416748046875,291.0029602050781,1.0,0.2915301024913788,0.9938151240348816,0.9938151240348816,1.0,1.0,-1.3666739463806152,0.5978432893753052,0.7688305974006653,0.2749075889587402,0.0,0.0,0.6173930168151855,57.08216094970703,58.0,72.61579895019531,-11388.697265625,277.58624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.861572265625,304.7033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17635.5546875,18000.0,0.0,0.0,0.2618520855903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549001336097717,0.6549067497253418,-6.59272882330697e-06,0.0,0.0002657465811353,0.0,0.0,49.3399772644043,0.0,0.0,0.0,0.4254357814788818,4.0,0.0,1.0
803220,292.3499450683594,297.1499938964844,293.1499938964844,0.3327297270298004,-5983.2646484375,304.1067810058594,0.9990000128746032,0.4788244068622589,0.379284530878067,292.4026794433594,297.1499938964844,293.1499938964844,0.0737890154123306,-1905.33837890625,304.1183776855469,0.6711180806159973,0.1274666339159011,0.1206799820065498,292.3602905273437,297.1499938964844,293.1499938964844,0.1354172527790069,-2279.490478515625,304.1045837402344,0.788736879825592,0.2077895402908325,0.1445316672325134,292.33477783203125,297.1499938964844,293.1499938964844,0.2112058401107788,-4401.72705078125,304.0966186523437,0.8861715197563171,0.2965635359287262,0.2792629599571228,292.6261901855469,297.1499938964844,293.1499938964844,0.0091761173680424,-2938.683349609375,301.48016357421875,0.4816182255744934,0.050000000745058,0.2329471409320831,291.069091796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8328552246094,292.6242370605469,291.0758972167969,1.0,0.2923985719680786,0.9925336241722108,0.9925336241722108,1.0,1.0,-1.3882235288619995,0.6077336072921753,0.7804899215698242,0.2806079685688019,0.0,0.0,0.6234631538391113,55.99099349975586,61.0,94.95146942138672,-11686.580078125,284.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0303955078125,304.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.228515625,18000.0,0.0,0.0,0.2770283818244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769335269927979,0.676940381526947,-6.812236733821919e-06,0.0,0.0002811485901474,0.0,0.0,53.06850814819336,0.0,0.0,0.0,0.4344501197338104,4.0,0.0,1.0
803280,292.3499450683594,297.1499938964844,293.1499938964844,0.3327297270298004,-5983.2646484375,304.1067810058594,0.9990000128746032,0.4788244068622589,0.379284530878067,292.4026794433594,297.1499938964844,293.1499938964844,0.0737890154123306,-1905.33837890625,304.1183776855469,0.6711180806159973,0.1274666339159011,0.1206799820065498,292.3602905273437,297.1499938964844,293.1499938964844,0.1354172527790069,-2279.490478515625,304.1045837402344,0.788736879825592,0.2077895402908325,0.1445316672325134,292.33477783203125,297.1499938964844,293.1499938964844,0.2112058401107788,-4401.72705078125,304.0966186523437,0.8861715197563171,0.2965635359287262,0.2792629599571228,292.6261901855469,297.1499938964844,293.1499938964844,0.0091761173680424,-2938.683349609375,301.48016357421875,0.4816182255744934,0.050000000745058,0.2329471409320831,291.069091796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8328552246094,292.6242370605469,291.0758972167969,1.0,0.2923985719680786,0.9925336241722108,0.9925336241722108,1.0,1.0,-1.3882235288619995,0.6077336072921753,0.7804899215698242,0.2806079685688019,0.0,0.0,0.6234631538391113,55.99099349975586,61.0,94.95146942138672,-11686.580078125,284.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0303955078125,304.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.228515625,18000.0,0.0,0.0,0.2770283818244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769335269927979,0.676940381526947,-6.812236733821919e-06,0.0,0.0002811485901474,0.0,0.0,53.06850814819336,0.0,0.0,0.0,0.4344501197338104,4.0,0.0,1.0
803340,292.3680419921875,297.1499938964844,293.1499938964844,0.3278765976428985,-5905.15771484375,304.12872314453125,0.9990000128746032,0.4954184591770172,0.3755741715431213,292.4603271484375,297.1499938964844,293.1499938964844,0.0788958966732025,-2002.5987548828125,304.120361328125,0.6866211295127869,0.1346996128559112,0.1274510771036148,292.406494140625,297.1499938964844,293.1499938964844,0.1433732509613037,-2385.0380859375,304.1064147949219,0.8051091432571411,0.2184215039014816,0.1519542634487152,292.38189697265625,297.1499938964844,293.1499938964844,0.2200643569231033,-4545.73974609375,304.099609375,0.9005072712898254,0.3076570630073547,0.2897678911685943,292.66070556640625,297.1499938964844,293.1499938964844,0.0092539219185709,-2946.284423828125,301.5794982910156,0.4832931756973266,0.050000000745058,0.232790857553482,291.1346435546875,291.1499938964844,270.2304382324219,269.47967529296875,282.8337707519531,292.6590270996094,291.13897705078125,1.0,0.2950955033302307,0.991252064704895,0.991252064704895,1.0,1.0,-1.4132249355316162,0.6192788481712341,0.7939460277557373,0.2871222496032715,0.0,0.0,0.6207991242408752,55.58317565917969,64.0,83.88986206054688,-11945.7421875,293.81817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33966064453125,305.1337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.2898357212543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783694624900818,0.678376317024231,-6.865231171104824e-06,0.0,0.0002941464190371,0.0,0.0,53.55490493774414,0.0,0.0,0.0,0.4354269504547119,4.0,0.0,1.0
