time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803400,292.3680419921875,297.1499938964844,293.1499938964844,0.3278765976428985,-5905.15771484375,304.12872314453125,0.9990000128746032,0.4954184591770172,0.3755741715431213,292.4603271484375,297.1499938964844,293.1499938964844,0.0788958966732025,-2002.5987548828125,304.120361328125,0.6866211295127869,0.1346996128559112,0.1274510771036148,292.406494140625,297.1499938964844,293.1499938964844,0.1433732509613037,-2385.0380859375,304.1064147949219,0.8051091432571411,0.2184215039014816,0.1519542634487152,292.38189697265625,297.1499938964844,293.1499938964844,0.2200643569231033,-4545.73974609375,304.099609375,0.9005072712898254,0.3076570630073547,0.2897678911685943,292.66070556640625,297.1499938964844,293.1499938964844,0.0092539219185709,-2946.284423828125,301.5794982910156,0.4832931756973266,0.050000000745058,0.232790857553482,291.1346435546875,291.1499938964844,270.2304382324219,269.47967529296875,282.8337707519531,292.6590270996094,291.13897705078125,1.0,0.2950955033302307,0.991252064704895,0.991252064704895,1.0,1.0,-1.4132249355316162,0.6192788481712341,0.7939460277557373,0.2871222496032715,0.0,0.0,0.6207991242408752,55.58317565917969,64.0,83.88986206054688,-11945.7421875,293.81817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33966064453125,305.1337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.2898357212543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783694624900818,0.678376317024231,-6.865231171104824e-06,0.0,0.0002941464190371,0.0,0.0,53.55490493774414,0.0,0.0,0.0,0.4354269504547119,4.0,0.0,1.0
803460,292.38751220703125,297.1499938964844,293.1499938964844,0.3267286121845245,-5884.92578125,304.1374816894531,0.9990000128746032,0.5112913250923157,0.3752591013908386,292.50958251953125,297.1499938964844,293.1499938964844,0.0841877683997154,-2104.985107421875,304.12139892578125,0.6999132037162781,0.1421676278114318,0.134394496679306,292.4488525390625,297.1499938964844,293.1499938964844,0.1513867378234863,-2490.391357421875,304.1075744628906,0.8176425695419312,0.228661373257637,0.1591705977916717,292.4254455566406,297.1499938964844,293.1499938964844,0.2289791405200958,-4689.9794921875,304.1015319824219,0.911892592906952,0.3182849884033203,0.2998951077461242,292.690673828125,297.1499938964844,293.1499938964844,0.0093552004545927,-2960.802734375,301.6741638183594,0.4834341704845428,0.050000000745058,0.2327766865491867,291.1773376464844,291.1499938964844,270.2107238769531,269.45623779296875,282.8531799316406,292.7281494140625,291.1806640625,1.0,0.2990190088748932,0.9902644753456116,0.9902644753456116,1.0,1.0,-1.4419834613800049,0.6325905919075012,0.8093929290771484,0.2946933209896087,0.0,0.0,0.6142166256904602,56.01032638549805,67.0,63.60743713378906,-12190.8115234375,307.5679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7520751953125,305.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18101.166015625,18000.0,0.0,0.0,0.3001540005207062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686188578605652,0.6686256527900696,-6.808284524595365e-06,0.0,0.0003046181518584,0.0,0.0,52.120975494384766,0.0,0.0,0.0,0.431807667016983,4.0,0.0,1.0
803520,292.38751220703125,297.1499938964844,293.1499938964844,0.3267286121845245,-5884.92578125,304.1374816894531,0.9990000128746032,0.5112913250923157,0.3752591013908386,292.50958251953125,297.1499938964844,293.1499938964844,0.0841877683997154,-2104.985107421875,304.12139892578125,0.6999132037162781,0.1421676278114318,0.134394496679306,292.4488525390625,297.1499938964844,293.1499938964844,0.1513867378234863,-2490.391357421875,304.1075744628906,0.8176425695419312,0.228661373257637,0.1591705977916717,292.4254455566406,297.1499938964844,293.1499938964844,0.2289791405200958,-4689.9794921875,304.1015319824219,0.911892592906952,0.3182849884033203,0.2998951077461242,292.690673828125,297.1499938964844,293.1499938964844,0.0093552004545927,-2960.802734375,301.6741638183594,0.4834341704845428,0.050000000745058,0.2327766865491867,291.1773376464844,291.1499938964844,270.2107238769531,269.45623779296875,282.8531799316406,292.7281494140625,291.1806640625,1.0,0.2990190088748932,0.9902644753456116,0.9902644753456116,1.0,1.0,-1.4419834613800049,0.6325905919075012,0.8093929290771484,0.2946933209896087,0.0,0.0,0.6142166256904602,56.01032638549805,67.0,63.60743713378906,-12190.8115234375,307.5679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7520751953125,305.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18101.166015625,18000.0,0.0,0.0,0.3001540005207062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686188578605652,0.6686256527900696,-6.808284524595365e-06,0.0,0.0003046181518584,0.0,0.0,52.120975494384766,0.0,0.0,0.0,0.431807667016983,4.0,0.0,1.0
803580,292.4100646972656,297.1499938964844,293.1499938964844,0.3282786011695862,-5906.04541015625,304.138916015625,0.9990000128746032,0.526039719581604,0.3773321807384491,292.5513000488281,297.1499938964844,293.1499938964844,0.0898395776748657,-2215.468994140625,304.1214904785156,0.7116880416870117,0.1499232947826385,0.1417349725961685,292.488525390625,297.1499938964844,293.1499938964844,0.1592663079500198,-2592.984375,304.10858154296875,0.8270995020866394,0.2383815348148346,0.1660521477460861,292.4662170410156,297.1499938964844,293.1499938964844,0.2377821207046508,-4831.529296875,304.1029968261719,0.9210454821586608,0.3283682763576507,0.309540331363678,292.7170104980469,297.1499938964844,293.1499938964844,0.0094717247411608,-2979.806396484375,301.7650146484375,0.4824988842010498,0.050000000745058,0.232862114906311,291.20440673828125,291.1499938964844,270.19256591796875,269.4340209960937,282.87548828125,292.8039245605469,291.2059020996094,1.0,0.3039076030254364,0.989276885986328,0.989276885986328,1.0,1.0,-1.473225474357605,0.6470933556556702,0.8261321783065796,0.3029472827911377,0.0,0.0,0.6049169898033142,57.025875091552734,70.0,39.166500091552734,-12419.4169921875,324.3963317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22930908203125,305.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.373046875,18000.0,0.0,0.0,0.3080300092697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511990427970886,0.6512057185173035,-6.682966159132775e-06,0.0,0.0003126113151665,0.0,0.0,49.47942733764648,0.0,0.0,0.0,0.4251748025417328,4.0,0.0,1.0
803640,292.4100646972656,297.1499938964844,293.1499938964844,0.3282786011695862,-5906.04541015625,304.138916015625,0.9990000128746032,0.526039719581604,0.3773321807384491,292.5513000488281,297.1499938964844,293.1499938964844,0.0898395776748657,-2215.468994140625,304.1214904785156,0.7116880416870117,0.1499232947826385,0.1417349725961685,292.488525390625,297.1499938964844,293.1499938964844,0.1592663079500198,-2592.984375,304.10858154296875,0.8270995020866394,0.2383815348148346,0.1660521477460861,292.4662170410156,297.1499938964844,293.1499938964844,0.2377821207046508,-4831.529296875,304.1029968261719,0.9210454821586608,0.3283682763576507,0.309540331363678,292.7170104980469,297.1499938964844,293.1499938964844,0.0094717247411608,-2979.806396484375,301.7650146484375,0.4824988842010498,0.050000000745058,0.232862114906311,291.20440673828125,291.1499938964844,270.19256591796875,269.4340209960937,282.87548828125,292.8039245605469,291.2059020996094,1.0,0.3039076030254364,0.989276885986328,0.989276885986328,1.0,1.0,-1.473225474357605,0.6470933556556702,0.8261321783065796,0.3029472827911377,0.0,0.0,0.6049169898033142,57.025875091552734,70.0,39.166500091552734,-12419.4169921875,324.3963317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22930908203125,305.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.373046875,18000.0,0.0,0.0,0.3080300092697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511990427970886,0.6512057185173035,-6.682966159132775e-06,0.0,0.0003126113151665,0.0,0.0,49.47942733764648,0.0,0.0,0.0,0.4251748025417328,4.0,0.0,1.0
803700,292.422607421875,297.1499938964844,293.1499938964844,0.3300347030162811,-5931.32470703125,304.1377258300781,0.9990000128746032,0.5329504013061523,0.3791652917861938,292.5705871582031,297.1499938964844,293.1499938964844,0.0926827117800712,-2271.239990234375,304.1215209960937,0.7165070176124573,0.1537171155214309,0.1453726440668106,292.5074768066406,297.1499938964844,293.1499938964844,0.1631644070148468,-2643.4091796875,304.1090393066406,0.8309267163276672,0.2430385053157806,0.1693570166826248,292.4857177734375,297.1499938964844,293.1499938964844,0.2421641945838928,-4901.69970703125,304.10357666015625,0.9246346950531006,0.3332011103630066,0.3141731917858124,292.7291259765625,297.1499938964844,293.1499938964844,0.0095365224406123,-2991.208984375,301.8085632324219,0.4816692769527435,0.050000000745058,0.2329384535551071,291.2109069824219,291.1499938964844,270.1841125488281,269.42340087890625,282.8866882324219,292.8419189453125,291.2117919921875,1.0,0.306634247303009,0.988783061504364,0.988783061504364,1.0,1.0,-1.489413499832153,0.6546240448951721,0.8347894549369812,0.3072344958782196,0.0,0.0,0.6001882553100586,57.72884750366211,70.0,27.30129814147949,-12531.38671875,333.7987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48046875,305.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18173.935546875,18000.0,0.0,0.0,0.3111084997653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416065692901611,0.6416131854057312,-6.6098227762267925e-06,0.0,0.0003157355531584,0.0,0.0,48.03614044189453,0.0,0.0,0.0,0.4215019345283508,4.0,0.0,1.0
803760,292.4360046386719,297.1499938964844,293.1499938964844,0.3323659002780914,-5965.0771484375,304.1357116699219,0.9990000128746032,0.5395370125770569,0.3814688324928283,292.589111328125,297.1499938964844,293.1499938964844,0.0954959765076637,-2326.400390625,304.12158203125,0.7206600904464722,0.1574169844388961,0.1489358693361282,292.52587890625,297.1499938964844,293.1499938964844,0.1670184731483459,-2693.0400390625,304.1094665527344,0.8342283964157104,0.2475587427616119,0.1725696772336959,292.5046691894531,297.1499938964844,293.1499938964844,0.2465108782052993,-4971.07861328125,304.1041259765625,0.9275869131088256,0.3378943502902984,0.3186784982681274,292.7406005859375,297.1499938964844,293.1499938964844,0.0096044735983014,-3003.494873046875,301.8509826660156,0.4806218147277832,0.050000000745058,0.2330350577831268,291.21405029296875,291.1499938964844,270.176025390625,269.4131164550781,282.89813232421875,292.8803100585937,291.21441650390625,1.0,0.3095126450061798,0.9882159233093262,0.9882159233093262,1.0,1.0,-1.5058375597000122,0.6622735857963562,0.843563973903656,0.3115886449813843,0.0,0.0,0.5955905914306641,58.54814529418945,73.0,16.91602897644043,-12642.1318359375,343.78570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7337951660156,305.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.5703125,18000.0,0.0,0.0,0.3136601746082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320691108703613,0.6320756673812866,-6.536200089612976e-06,0.0,0.0003183252119924,0.0,0.0,46.62134552001953,0.0,0.0,0.0,0.4178518652915954,4.0,0.0,1.0
803820,292.46514892578125,297.1499938964844,293.1499938964844,0.3385336995124817,-6054.3642578125,304.1301574707031,0.9990000128746032,0.5517231225967407,0.3872916102409363,292.624267578125,297.1499938964844,293.1499938964844,0.1009949967265129,-2433.744140625,304.12188720703125,0.7273682951927185,0.1644970476627349,0.1557822078466415,292.561279296875,297.1499938964844,293.1499938964844,0.1745651215314865,-2789.57080078125,304.11041259765625,0.839432954788208,0.2561919689178467,0.1787172853946685,292.541015625,297.1499938964844,293.1499938964844,0.2550574243068695,-5106.79736328125,304.10516357421875,0.9317739009857178,0.3468656837940216,0.32730633020401,292.7620849609375,297.1499938964844,293.1499938964844,0.0097475908696651,-3030.0087890625,301.9325256347656,0.4779382050037384,0.050000000745058,0.2332821786403656,291.2125549316406,291.1499938964844,270.16119384765625,269.3935852050781,282.9220886230469,292.9584350585937,291.21221923828125,1.0,0.3156293034553528,0.9870815873146056,0.9870815873146056,1.0,1.0,-1.539081573486328,0.6777896285057068,0.8612918853759766,0.3204188644886017,0.0,0.0,0.587256669998169,60.49374008178711,76.0,0.7759966254234314,-12859.646484375,365.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23004150390625,306.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.23828125,18000.0,0.0,0.0,0.3173563182353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614325761795044,0.6143321394920349,-6.398211553459987e-06,0.0,0.0003220763173885,0.0,0.0,44.05065536499024,0.0,0.0,0.0,0.4110855758190155,4.0,0.0,1.0
803880,292.46514892578125,297.1499938964844,293.1499938964844,0.3385336995124817,-6054.3642578125,304.1301574707031,0.9990000128746032,0.5517231225967407,0.3872916102409363,292.624267578125,297.1499938964844,293.1499938964844,0.1009949967265129,-2433.744140625,304.12188720703125,0.7273682951927185,0.1644970476627349,0.1557822078466415,292.561279296875,297.1499938964844,293.1499938964844,0.1745651215314865,-2789.57080078125,304.11041259765625,0.839432954788208,0.2561919689178467,0.1787172853946685,292.541015625,297.1499938964844,293.1499938964844,0.2550574243068695,-5106.79736328125,304.10516357421875,0.9317739009857178,0.3468656837940216,0.32730633020401,292.7620849609375,297.1499938964844,293.1499938964844,0.0097475908696651,-3030.0087890625,301.9325256347656,0.4779382050037384,0.050000000745058,0.2332821786403656,291.2125549316406,291.1499938964844,270.16119384765625,269.3935852050781,282.9220886230469,292.9584350585937,291.21221923828125,1.0,0.3156293034553528,0.9870815873146056,0.9870815873146056,1.0,1.0,-1.539081573486328,0.6777896285057068,0.8612918853759766,0.3204188644886017,0.0,0.0,0.587256669998169,60.49374008178711,76.0,0.7759966254234314,-12859.646484375,365.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23004150390625,306.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.23828125,18000.0,0.0,0.0,0.3173563182353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614325761795044,0.6143321394920349,-6.398211553459987e-06,0.0,0.0003220763173885,0.0,0.0,44.05065536499024,0.0,0.0,0.0,0.4110855758190155,4.0,0.0,1.0
803940,292.4970397949219,297.1499938964844,293.1499938964844,0.3463435173034668,-6166.806640625,304.1237487792969,0.9990000128746032,0.5626130700111389,0.3944210112094879,292.6571960449219,297.1499938964844,293.1499938964844,0.1062969639897346,-2536.212158203125,304.1224365234375,0.732384979724884,0.1711375564336776,0.1622275710105896,292.5948486328125,297.1499938964844,293.1499938964844,0.1818566918373108,-2882.010498046875,304.1114501953125,0.8430516123771667,0.2642990052700043,0.1845030933618545,292.57550048828125,297.1499938964844,293.1499938964844,0.2633490562438965,-5237.53125,304.1062927246094,0.9340526461601256,0.3552997410297394,0.335435152053833,292.781982421875,297.1499938964844,293.1499938964844,0.0098973112180829,-3058.131103515625,302.010009765625,0.4745489954948425,0.050000000745058,0.2335901260375976,291.2042541503906,291.1499938964844,270.1480712890625,269.37548828125,282.9477233886719,293.0386047363281,291.2035522460937,1.0,0.3220890462398529,0.9859472513198853,0.9859472513198853,1.0,1.0,-1.572453260421753,0.6934078931808472,0.879045307636261,0.3293028175830841,0.0,0.0,0.580528736114502,62.78264236450195,79.0,-9.553476333618164,-13071.52734375,388.6385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6893005371094,306.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18128.76171875,18000.0,0.0,0.0,0.3195059597492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995935201644897,0.5995997786521912,-6.282946742430795e-06,0.0,0.0003242579405196,0.0,0.0,41.97826385498047,0.0,0.0,0.0,0.405493289232254,4.0,0.0,1.0
804000,292.4970397949219,297.1499938964844,293.1499938964844,0.3463435173034668,-6166.806640625,304.1237487792969,0.9990000128746032,0.5626130700111389,0.3944210112094879,292.6571960449219,297.1499938964844,293.1499938964844,0.1062969639897346,-2536.212158203125,304.1224365234375,0.732384979724884,0.1711375564336776,0.1622275710105896,292.5948486328125,297.1499938964844,293.1499938964844,0.1818566918373108,-2882.010498046875,304.1114501953125,0.8430516123771667,0.2642990052700043,0.1845030933618545,292.57550048828125,297.1499938964844,293.1499938964844,0.2633490562438965,-5237.53125,304.1062927246094,0.9340526461601256,0.3552997410297394,0.335435152053833,292.781982421875,297.1499938964844,293.1499938964844,0.0098973112180829,-3058.131103515625,302.010009765625,0.4745489954948425,0.050000000745058,0.2335901260375976,291.2042541503906,291.1499938964844,270.1480712890625,269.37548828125,282.9477233886719,293.0386047363281,291.2035522460937,1.0,0.3220890462398529,0.9859472513198853,0.9859472513198853,1.0,1.0,-1.572453260421753,0.6934078931808472,0.879045307636261,0.3293028175830841,0.0,0.0,0.580528736114502,62.78264236450195,79.0,-9.553476333618164,-13071.52734375,388.6385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6893005371094,306.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18128.76171875,18000.0,0.0,0.0,0.3195059597492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995935201644897,0.5995997786521912,-6.282946742430795e-06,0.0,0.0003242579405196,0.0,0.0,41.97826385498047,0.0,0.0,0.0,0.405493289232254,4.0,0.0,1.0
804060,292.5310974121094,297.1499938964844,293.1499938964844,0.3554132580757141,-6296.3544921875,304.1174011230469,0.9990000128746032,0.5722538828849792,0.4025311768054962,292.6881408691406,297.1499938964844,293.1499938964844,0.1113708913326263,-2633.278076171875,304.1231689453125,0.7360631227493286,0.1773450225591659,0.1682705730199813,292.6266784667969,297.1499938964844,293.1499938964844,0.1888577193021774,-2969.996826171875,304.1126403808594,0.8453860282897949,0.2719058692455292,0.1899421066045761,292.60821533203125,297.1499938964844,293.1499938964844,0.271330177783966,-5362.45556640625,304.1075744628906,0.9348458647727966,0.3632201254367828,0.3430834412574768,292.80059814453125,297.1499938964844,293.1499938964844,0.0100504076108336,-3086.89453125,302.0837097167969,0.4704896211624145,0.050000000745058,0.2339474558830261,291.1923522949219,291.1499938964844,270.1367492675781,269.35888671875,282.9753112792969,293.1208190917969,291.19146728515625,1.0,0.3287586271762848,0.9846667647361756,0.9846667647361756,1.0,1.0,-1.605586051940918,0.7089504599571228,0.8966355919837952,0.3381350934505462,0.0,0.0,0.5756537914276123,65.34668731689453,82.0,-15.32340145111084,-13276.4111328125,413.4368286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0902404785156,306.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.798828125,18000.0,0.0,0.0,0.320514976978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885340571403503,0.588540256023407,-6.195473361003678e-06,0.0,0.0003252819587942,0.0,0.0,40.45639801025391,0.0,0.0,0.0,0.4013038575649261,4.0,0.0,1.0
804120,292.5310974121094,297.1499938964844,293.1499938964844,0.3554132580757141,-6296.3544921875,304.1174011230469,0.9990000128746032,0.5722538828849792,0.4025311768054962,292.6881408691406,297.1499938964844,293.1499938964844,0.1113708913326263,-2633.278076171875,304.1231689453125,0.7360631227493286,0.1773450225591659,0.1682705730199813,292.6266784667969,297.1499938964844,293.1499938964844,0.1888577193021774,-2969.996826171875,304.1126403808594,0.8453860282897949,0.2719058692455292,0.1899421066045761,292.60821533203125,297.1499938964844,293.1499938964844,0.271330177783966,-5362.45556640625,304.1075744628906,0.9348458647727966,0.3632201254367828,0.3430834412574768,292.80059814453125,297.1499938964844,293.1499938964844,0.0100504076108336,-3086.89453125,302.0837097167969,0.4704896211624145,0.050000000745058,0.2339474558830261,291.1923522949219,291.1499938964844,270.1367492675781,269.35888671875,282.9753112792969,293.1208190917969,291.19146728515625,1.0,0.3287586271762848,0.9846667647361756,0.9846667647361756,1.0,1.0,-1.605586051940918,0.7089504599571228,0.8966355919837952,0.3381350934505462,0.0,0.0,0.5756537914276123,65.34668731689453,82.0,-15.32340145111084,-13276.4111328125,413.4368286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0902404785156,306.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.798828125,18000.0,0.0,0.0,0.320514976978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885340571403503,0.588540256023407,-6.195473361003678e-06,0.0,0.0003252819587942,0.0,0.0,40.45639801025391,0.0,0.0,0.0,0.4013038575649261,4.0,0.0,1.0
804180,292.5667724609375,297.1499938964844,293.1499938964844,0.3654272556304931,-6438.11767578125,304.1116027832031,0.9990000128746032,0.5807024836540222,0.4113513529300689,292.71728515625,297.1499938964844,293.1499938964844,0.1161964461207389,-2724.711669921875,304.12408447265625,0.7386603355407715,0.1831323951482772,0.1739206910133361,292.6568603515625,297.1499938964844,293.1499938964844,0.1955492794513702,-3053.394287109375,304.11395263671875,0.8467035889625549,0.2790432572364807,0.1950535178184509,292.63922119140625,297.1499938964844,293.1499938964844,0.2789663076400757,-5481.125,304.1089782714844,0.9345075488090516,0.3706533014774322,0.3502734303474426,292.8181457519531,297.1499938964844,293.1499938964844,0.0102045806124806,-3115.64892578125,302.1537780761719,0.4657313823699951,0.050000000745058,0.234344482421875,291.178955078125,291.1499938964844,270.1273193359375,269.3438415527344,283.0048522949219,293.20489501953125,291.17803955078125,1.0,0.3355328142642975,0.9833862781524658,0.9833862781524658,1.0,1.0,-1.6382046937942505,0.7242888808250427,0.913915753364563,0.3468424379825592,0.0,0.0,0.5726854801177979,68.128173828125,85.0,-17.95853614807129,-13472.8671875,439.4378051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4189147949219,306.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.75,18000.0,0.0,0.0,0.3207817077636719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812832117080688,0.5812893509864807,-6.136265255918261e-06,0.0,0.0003255526535212,0.0,0.0,39.46688461303711,0.0,0.0,0.0,0.3985451161861419,4.0,0.0,1.0
804240,292.5667724609375,297.1499938964844,293.1499938964844,0.3654272556304931,-6438.11767578125,304.1116027832031,0.9990000128746032,0.5807024836540222,0.4113513529300689,292.71728515625,297.1499938964844,293.1499938964844,0.1161964461207389,-2724.711669921875,304.12408447265625,0.7386603355407715,0.1831323951482772,0.1739206910133361,292.6568603515625,297.1499938964844,293.1499938964844,0.1955492794513702,-3053.394287109375,304.11395263671875,0.8467035889625549,0.2790432572364807,0.1950535178184509,292.63922119140625,297.1499938964844,293.1499938964844,0.2789663076400757,-5481.125,304.1089782714844,0.9345075488090516,0.3706533014774322,0.3502734303474426,292.8181457519531,297.1499938964844,293.1499938964844,0.0102045806124806,-3115.64892578125,302.1537780761719,0.4657313823699951,0.050000000745058,0.234344482421875,291.178955078125,291.1499938964844,270.1273193359375,269.3438415527344,283.0048522949219,293.20489501953125,291.17803955078125,1.0,0.3355328142642975,0.9833862781524658,0.9833862781524658,1.0,1.0,-1.6382046937942505,0.7242888808250427,0.913915753364563,0.3468424379825592,0.0,0.0,0.5726854801177979,68.128173828125,85.0,-17.95853614807129,-13472.8671875,439.4378051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4189147949219,306.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.75,18000.0,0.0,0.0,0.3207817077636719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812832117080688,0.5812893509864807,-6.136265255918261e-06,0.0,0.0003255526535212,0.0,0.0,39.46688461303711,0.0,0.0,0.0,0.3985451161861419,4.0,0.0,1.0
804300,292.58502197265625,297.1499938964844,293.1499938964844,0.3707043826580047,-6512.30859375,304.1089782714844,0.9990000128746032,0.5845020413398743,0.4159562587738037,292.7312316894531,297.1499938964844,293.1499938964844,0.1185125634074211,-2768.297607421875,304.12457275390625,0.7396208047866821,0.1858744770288467,0.1766030639410019,292.6713256835937,297.1499938964844,293.1499938964844,0.1987775117158889,-3093.38623046875,304.1146240234375,0.8470559120178223,0.2824471890926361,0.197493776679039,292.6541442871094,297.1499938964844,293.1499938964844,0.28264981508255,-5538.068359375,304.1097412109375,0.934007167816162,0.3741972744464874,0.35370534658432,292.8265686035156,297.1499938964844,293.1499938964844,0.0102815525606274,-3129.883544921875,302.1875305175781,0.4630666673183441,0.050000000745058,0.2345552146434784,291.1721496582031,291.1499938964844,270.1233215332031,269.3369445800781,283.0203552246094,293.2474975585937,291.1712646484375,1.0,0.3389327824115753,0.9827460050582886,0.9827460050582886,1.0,1.0,-1.65425705909729,0.7318503260612488,0.922406792640686,0.3511310815811157,0.0,0.0,0.5718931555747986,69.58476257324219,85.0,-18.44791984558105,-13567.6240234375,452.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5540771484375,306.9570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.390625,18000.0,0.0,0.0,0.3207531571388244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790406465530396,0.5790467858314514,-6.116764325270196e-06,0.0,0.0003255236661061,0.0,0.0,39.15753555297852,0.0,0.0,0.0,0.397679716348648,4.0,0.0,1.0
804360,292.6034851074219,297.1499938964844,293.1499938964844,0.3761228024959564,-6588.12939453125,304.1065979003906,0.9990000128746032,0.5880324244499207,0.420658528804779,292.7447814941406,297.1499938964844,293.1499938964844,0.1207636520266532,-2810.477294921875,304.1250915527344,0.7403877377510071,0.1885197758674621,0.1791937798261642,292.6853942871094,297.1499938964844,293.1499938964844,0.2019273787736892,-3132.257568359375,304.1153259277344,0.8472385406494141,0.2857467532157898,0.1998610198497772,292.66864013671875,297.1499938964844,293.1499938964844,0.2862421572208404,-5593.41455078125,304.11053466796875,0.9333276748657228,0.3776311874389648,0.357033371925354,292.83477783203125,297.1499938964844,293.1499938964844,0.0103582348674535,-3143.968505859375,302.2204284667969,0.4602997004985809,0.050000000745058,0.2347728610038757,291.1654357910156,291.1499938964844,270.11981201171875,269.3304443359375,283.03631591796875,293.2904357910156,291.16455078125,1.0,0.3423298299312591,0.9820560216903688,0.9820560216903688,1.0,1.0,-1.6701124906539917,0.7393255829811096,0.930786907672882,0.3553674221038818,0.0,0.0,0.5715382695198059,71.07788848876953,88.0,-18.525144577026367,-13659.9384765625,466.3975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66943359375,307.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.685546875,18000.0,0.0,0.0,0.3206729292869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577674150466919,0.5776802897453308,-6.1036143961246125e-06,0.0,0.0003254422626923,0.0,0.0,38.96309661865234,0.0,0.0,0.0,0.3971383571624756,4.0,0.0,1.0
804420,292.6407775878906,297.1499938964844,293.1499938964844,0.3872896730899811,-6743.29150390625,304.1024780273437,0.9990000128746032,0.5943165421485901,0.4302772581577301,292.77069091796875,297.1499938964844,293.1499938964844,0.125069260597229,-2890.6591796875,304.126220703125,0.7414184212684631,0.1935286819934845,0.1841086149215698,292.7123718261719,297.1499938964844,293.1499938964844,0.2079905867576599,-3206.668212890625,304.1167907714844,0.847176730632782,0.2920451164245605,0.2043844312429428,292.6964416503906,297.1499938964844,293.1499938964844,0.2931490242481231,-5699.306640625,304.1121826171875,0.9315282702445984,0.3841806054115295,0.3633877336978912,292.8506164550781,297.1499938964844,293.1499938964844,0.0105101577937603,-3171.563232421875,302.2838439941406,0.4548521637916565,0.050000000745058,0.2352257519960403,291.1526184082031,291.1499938964844,270.11431884765625,269.3187255859375,283.06951904296875,293.3769836425781,291.15185546875,1.0,0.3490872085094452,0.9806759357452391,0.9806759357452391,1.0,1.0,-1.7011663913726809,0.7539886832237244,0.9471777677536012,0.3636681735515594,0.0,0.0,0.5720621347427368,74.15518188476562,91.0,-17.793420791625977,-13837.07421875,494.0991821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414611816406,307.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.3205048739910126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774180889129639,0.577424168586731,-6.0952274907322135e-06,0.0,0.000325271685142,0.0,0.0,38.895729064941406,0.0,0.0,0.0,0.3969703316688537,4.0,0.0,1.0
804480,292.6407775878906,297.1499938964844,293.1499938964844,0.3872896730899811,-6743.29150390625,304.1024780273437,0.9990000128746032,0.5943165421485901,0.4302772581577301,292.77069091796875,297.1499938964844,293.1499938964844,0.125069260597229,-2890.6591796875,304.126220703125,0.7414184212684631,0.1935286819934845,0.1841086149215698,292.7123718261719,297.1499938964844,293.1499938964844,0.2079905867576599,-3206.668212890625,304.1167907714844,0.847176730632782,0.2920451164245605,0.2043844312429428,292.6964416503906,297.1499938964844,293.1499938964844,0.2931490242481231,-5699.306640625,304.1121826171875,0.9315282702445984,0.3841806054115295,0.3633877336978912,292.8506164550781,297.1499938964844,293.1499938964844,0.0105101577937603,-3171.563232421875,302.2838439941406,0.4548521637916565,0.050000000745058,0.2352257519960403,291.1526184082031,291.1499938964844,270.11431884765625,269.3187255859375,283.06951904296875,293.3769836425781,291.15185546875,1.0,0.3490872085094452,0.9806759357452391,0.9806759357452391,1.0,1.0,-1.7011663913726809,0.7539886832237244,0.9471777677536012,0.3636681735515594,0.0,0.0,0.5720621347427368,74.15518188476562,91.0,-17.793420791625977,-13837.07421875,494.0991821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414611816406,307.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.3205048739910126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774180889129639,0.577424168586731,-6.0952274907322135e-06,0.0,0.000325271685142,0.0,0.0,38.895729064941406,0.0,0.0,0.0,0.3969703316688537,4.0,0.0,1.0
804540,292.6782531738281,297.1499938964844,293.1499938964844,0.3987600207328796,-6901.20703125,304.0992431640625,0.9990000128746032,0.5996204018592834,0.4400728344917297,292.7951354980469,297.1499938964844,293.1499938964844,0.1291127502918243,-2965.376708984375,304.1274108886719,0.7418904304504395,0.1981778740882873,0.1886829882860183,292.7378234863281,297.1499938964844,293.1499938964844,0.2137422710657119,-3276.759765625,304.1182556152344,0.8466651439666748,0.2979660928249359,0.2086429297924041,292.7227783203125,297.1499938964844,293.1499938964844,0.2996866106986999,-5798.91015625,304.1138916015625,0.9292812943458556,0.3903291821479797,0.3693619668483734,292.86572265625,297.1499938964844,293.1499938964844,0.0106595596298575,-3198.2568359375,302.3441162109375,0.449596494436264,0.050000000745058,0.2356975525617599,291.1410522460937,291.1499938964844,270.1108703613281,269.30877685546875,283.104248046875,293.4640197753906,291.1404113769531,1.0,0.3557593822479248,0.97929584980011,0.97929584980011,1.0,1.0,-1.7312726974487305,0.7682315111160278,0.9630412459373474,0.3717183470726013,0.0,0.0,0.5740456581115723,77.32709503173828,94.0,-16.20148468017578,-14004.3271484375,522.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,307.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.720703125,18000.0,0.0,0.0,0.3205277919769287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801334381103516,0.5801395773887634,-6.108474735810887e-06,0.0,0.0003252949391026,0.0,0.0,39.21453857421875,0.0,0.0,0.0,0.3979022800922394,4.0,0.0,1.0
804600,292.6782531738281,297.1499938964844,293.1499938964844,0.3987600207328796,-6901.20703125,304.0992431640625,0.9990000128746032,0.5996204018592834,0.4400728344917297,292.7951354980469,297.1499938964844,293.1499938964844,0.1291127502918243,-2965.376708984375,304.1274108886719,0.7418904304504395,0.1981778740882873,0.1886829882860183,292.7378234863281,297.1499938964844,293.1499938964844,0.2137422710657119,-3276.759765625,304.1182556152344,0.8466651439666748,0.2979660928249359,0.2086429297924041,292.7227783203125,297.1499938964844,293.1499938964844,0.2996866106986999,-5798.91015625,304.1138916015625,0.9292812943458556,0.3903291821479797,0.3693619668483734,292.86572265625,297.1499938964844,293.1499938964844,0.0106595596298575,-3198.2568359375,302.3441162109375,0.449596494436264,0.050000000745058,0.2356975525617599,291.1410522460937,291.1499938964844,270.1108703613281,269.30877685546875,283.104248046875,293.4640197753906,291.1404113769531,1.0,0.3557593822479248,0.97929584980011,0.97929584980011,1.0,1.0,-1.7312726974487305,0.7682315111160278,0.9630412459373474,0.3717183470726013,0.0,0.0,0.5740456581115723,77.32709503173828,94.0,-16.20148468017578,-14004.3271484375,522.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,307.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.720703125,18000.0,0.0,0.0,0.3205277919769287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801334381103516,0.5801395773887634,-6.108474735810887e-06,0.0,0.0003252949391026,0.0,0.0,39.21453857421875,0.0,0.0,0.0,0.3979022800922394,4.0,0.0,1.0
804660,292.71551513671875,297.1499938964844,293.1499938964844,0.410400390625,-7060.025390625,304.0967712402344,0.9990000128746032,0.6040098667144775,0.4499426782131195,292.81817626953125,297.1499938964844,293.1499938964844,0.1328967809677124,-3034.796630859375,304.1286315917969,0.7419154644012451,0.2024903148412704,0.192935511469841,292.7618408203125,297.1499938964844,293.1499938964844,0.2191860526800155,-3342.659912109375,304.1197814941406,0.8458158373832703,0.3035337030887604,0.2126529067754745,292.7476501464844,297.1499938964844,293.1499938964844,0.3058569729328155,-5892.3623046875,304.1156311035156,0.9267181754112244,0.3961019217967987,0.3749788999557495,292.8800964355469,297.1499938964844,293.1499938964844,0.010805700905621,-3223.9091796875,302.4013977050781,0.4445949792861938,0.050000000745058,0.2361837476491928,291.13116455078125,291.1499938964844,270.10955810546875,269.3006896972656,283.1402893066406,293.5509338378906,291.130615234375,1.0,0.3623133897781372,0.9778297543525696,0.9778297543525696,1.0,1.0,-1.760372519493103,0.7820193767547607,0.9783530831336976,0.3794967830181122,0.0,0.0,0.5772475004196167,80.56681060791016,97.0,-14.06220531463623,-14161.982421875,551.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,307.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.5234375,18000.0,0.0,0.0,0.3209255635738373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853960514068604,0.5854021906852722,-6.140701771073509e-06,0.0,0.0003256986383348,0.0,0.0,39.8717155456543,0.0,0.0,0.0,0.3997869193553924,4.0,0.0,1.0
804720,292.71551513671875,297.1499938964844,293.1499938964844,0.410400390625,-7060.025390625,304.0967712402344,0.9990000128746032,0.6040098667144775,0.4499426782131195,292.81817626953125,297.1499938964844,293.1499938964844,0.1328967809677124,-3034.796630859375,304.1286315917969,0.7419154644012451,0.2024903148412704,0.192935511469841,292.7618408203125,297.1499938964844,293.1499938964844,0.2191860526800155,-3342.659912109375,304.1197814941406,0.8458158373832703,0.3035337030887604,0.2126529067754745,292.7476501464844,297.1499938964844,293.1499938964844,0.3058569729328155,-5892.3623046875,304.1156311035156,0.9267181754112244,0.3961019217967987,0.3749788999557495,292.8800964355469,297.1499938964844,293.1499938964844,0.010805700905621,-3223.9091796875,302.4013977050781,0.4445949792861938,0.050000000745058,0.2361837476491928,291.13116455078125,291.1499938964844,270.10955810546875,269.3006896972656,283.1402893066406,293.5509338378906,291.130615234375,1.0,0.3623133897781372,0.9778297543525696,0.9778297543525696,1.0,1.0,-1.760372519493103,0.7820193767547607,0.9783530831336976,0.3794967830181122,0.0,0.0,0.5772475004196167,80.56681060791016,97.0,-14.06220531463623,-14161.982421875,551.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,307.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.5234375,18000.0,0.0,0.0,0.3209255635738373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853960514068604,0.5854021906852722,-6.140701771073509e-06,0.0,0.0003256986383348,0.0,0.0,39.8717155456543,0.0,0.0,0.0,0.3997869193553924,4.0,0.0,1.0
804780,292.7523498535156,297.1499938964844,293.1499938964844,0.4221037626266479,-7218.3212890625,304.09503173828125,0.9990000128746032,0.6075494885444641,0.4598085284233093,292.83990478515625,297.1499938964844,293.1499938964844,0.1364312469959259,-3099.203857421875,304.1298522949219,0.741590142250061,0.2064893394708633,0.1968901455402374,292.78448486328125,297.1499938964844,293.1499938964844,0.2243311405181884,-3404.55615234375,304.12127685546875,0.8447186350822449,0.3087732493877411,0.2164320945739746,292.77117919921875,297.1499938964844,293.1499938964844,0.3116698861122131,-5979.91015625,304.1174011230469,0.9239450693130492,0.4015257656574249,0.3802639544010162,292.89385986328125,297.1499938964844,293.1499938964844,0.0109481383115053,-3248.450439453125,302.45587158203125,0.4398838579654693,0.050000000745058,0.236680582165718,291.1230773925781,291.1499938964844,270.11041259765625,269.2944641113281,283.17730712890625,293.6371765136719,291.1227111816406,1.0,0.3687277734279632,0.9763636589050292,0.9763636589050292,1.0,1.0,-1.7884474992752075,0.795342743396759,0.9931048154830932,0.3869990408420563,0.0,0.0,0.5813943147659302,83.85261535644531,100.0,-11.573383331298828,-14310.732421875,579.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,307.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.115234375,18000.0,0.0,0.0,0.3218111395835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592725932598114,0.5927321314811707,-6.188978204590967e-06,0.0,0.0003265973937232,0.0,0.0,40.81627655029297,0.0,0.0,0.0,0.4024588465690613,4.0,0.0,1.0
804840,292.7523498535156,297.1499938964844,293.1499938964844,0.4221037626266479,-7218.3212890625,304.09503173828125,0.9990000128746032,0.6075494885444641,0.4598085284233093,292.83990478515625,297.1499938964844,293.1499938964844,0.1364312469959259,-3099.203857421875,304.1298522949219,0.741590142250061,0.2064893394708633,0.1968901455402374,292.78448486328125,297.1499938964844,293.1499938964844,0.2243311405181884,-3404.55615234375,304.12127685546875,0.8447186350822449,0.3087732493877411,0.2164320945739746,292.77117919921875,297.1499938964844,293.1499938964844,0.3116698861122131,-5979.91015625,304.1174011230469,0.9239450693130492,0.4015257656574249,0.3802639544010162,292.89385986328125,297.1499938964844,293.1499938964844,0.0109481383115053,-3248.450439453125,302.45587158203125,0.4398838579654693,0.050000000745058,0.236680582165718,291.1230773925781,291.1499938964844,270.11041259765625,269.2944641113281,283.17730712890625,293.6371765136719,291.1227111816406,1.0,0.3687277734279632,0.9763636589050292,0.9763636589050292,1.0,1.0,-1.7884474992752075,0.795342743396759,0.9931048154830932,0.3869990408420563,0.0,0.0,0.5813943147659302,83.85261535644531,100.0,-11.573383331298828,-14310.732421875,579.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,307.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.115234375,18000.0,0.0,0.0,0.3218111395835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592725932598114,0.5927321314811707,-6.188978204590967e-06,0.0,0.0003265973937232,0.0,0.0,40.81627655029297,0.0,0.0,0.0,0.4024588465690613,4.0,0.0,1.0
804900,292.77056884765625,297.1499938964844,293.1499938964844,0.4279543757438659,-7296.95654296875,304.0943908691406,0.9990000128746032,0.6090074181556702,0.4647237658500671,292.8503112792969,297.1499938964844,293.1499938964844,0.1381038874387741,-3129.537109375,304.1304931640625,0.7413137555122375,0.2083729654550552,0.198757991194725,292.7953186035156,297.1499938964844,293.1499938964844,0.2267919927835464,-3434.027587890625,304.1220092773437,0.8440952301025391,0.3112744987010956,0.218238428235054,292.7824401855469,297.1499938964844,293.1499938964844,0.3144426941871643,-6021.5029296875,304.1182861328125,0.922502100467682,0.4041119217872619,0.3827868998050689,292.9004821777344,297.1499938964844,293.1499938964844,0.0110178468748927,-3260.286865234375,302.4820556640625,0.4376416504383087,0.050000000745058,0.2369321435689926,291.11981201171875,291.1499938964844,270.1116943359375,269.29205322265625,283.1961669921875,293.679931640625,291.1194763183594,1.0,0.371877521276474,0.9756305813789368,0.9756305813789368,1.0,1.0,-1.802092671394348,0.8018252849578857,1.0002673864364624,0.3906439244747162,0.0,0.0,0.5837401151657104,85.50773620605469,100.0,-10.227343559265137,-14381.9111328125,594.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,307.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.431640625,18000.0,0.0,0.0,0.3224570453166961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970243811607361,0.5970306396484375,-6.218295766302617e-06,0.0,0.0003272528992965,0.0,0.0,41.38185119628906,0.0,0.0,0.0,0.4040416479110718,4.0,0.0,1.0
804960,292.78863525390625,297.1499938964844,293.1499938964844,0.4337929487228393,-7375.109375,304.0939025878906,0.9990000128746032,0.6102585792541504,0.4696204662322998,292.86041259765625,297.1499938964844,293.1499938964844,0.1397121250629425,-3158.6123046875,304.131103515625,0.7409680485725403,0.2101792842149734,0.2005529850721359,292.80584716796875,297.1499938964844,293.1499938964844,0.2291781902313232,-3462.522705078125,304.1227722167969,0.843429446220398,0.3136984705924988,0.2199906110763549,292.7933654785156,297.1499938964844,293.1499938964844,0.3171263337135315,-6061.65283203125,304.1191711425781,0.9210309982299804,0.4066162705421448,0.3852323293685913,292.906982421875,297.1499938964844,293.1499938964844,0.0110864229500293,-3271.816162109375,302.507568359375,0.4354755580425262,0.050000000745058,0.2371854335069656,291.1170349121094,291.1499938964844,270.1135559082031,269.2901916503906,283.2152404785156,293.722412109375,291.1167907714844,1.0,0.3749867975711822,0.9748604893684388,0.9748604893684388,1.0,1.0,-1.8154723644256592,0.808184802532196,1.0072875022888184,0.3942154347896576,0.0,0.0,0.5862190127372742,87.16869354248047,103.0,-8.823090553283691,-14451.0107421875,608.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,307.1609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17918.859375,18000.0,0.0,0.0,0.3232430815696716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016598343849182,0.6016660928726196,-6.250550541153643e-06,0.0,0.0003280506352894,0.0,0.0,42.00050735473633,0.0,0.0,0.0,0.4057592451572418,4.0,0.0,1.0
805020,292.82440185546875,297.1499938964844,293.1499938964844,0.445408284664154,-7529.671875,304.0932312011719,0.9990000128746032,0.6121623516082764,0.4793447256088257,292.8798828125,297.1499938964844,293.1499938964844,0.1427375078201294,-3213.06591796875,304.1323547363281,0.7400907278060913,0.2135674357414245,0.2039308547973632,292.8260192871094,297.1499938964844,293.1499938964844,0.2337330877780914,-3516.689208984375,304.1242370605469,0.8419929146766663,0.3183271884918213,0.2233408838510513,292.8143615722656,297.1499938964844,293.1499938964844,0.3222340047359466,-6137.78271484375,304.1209411621094,0.9180328249931335,0.4113934338092804,0.3899030089378357,292.9195251464844,297.1499938964844,293.1499938964844,0.0112201739102602,-3293.962646484375,302.5566711425781,0.4313682317733764,0.050000000745058,0.2376963496208191,291.1131591796875,291.1499938964844,270.1189880371094,269.2879333496094,283.2540588378906,293.8065795898437,291.1130676269531,1.0,0.3810828030109405,0.9733201861381532,0.9733201861381532,1.0,1.0,-1.8414499759674072,0.8205438256263733,1.0209060907363892,0.4011451005935669,0.0,0.0,0.591411828994751,90.50331115722656,106.0,-5.880230903625488,-14583.1923828125,638.1016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8203125,307.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17909.2265625,18000.0,0.0,0.0,0.3252153098583221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116371750831604,0.6116434931755066,-6.321882210613694e-06,0.0,0.0003300521930214,0.0,0.0,43.361446380615234,0.0,0.0,0.0,0.4094895720481872,4.0,0.0,1.0
805080,292.82440185546875,297.1499938964844,293.1499938964844,0.445408284664154,-7529.671875,304.0932312011719,0.9990000128746032,0.6121623516082764,0.4793447256088257,292.8798828125,297.1499938964844,293.1499938964844,0.1427375078201294,-3213.06591796875,304.1323547363281,0.7400907278060913,0.2135674357414245,0.2039308547973632,292.8260192871094,297.1499938964844,293.1499938964844,0.2337330877780914,-3516.689208984375,304.1242370605469,0.8419929146766663,0.3183271884918213,0.2233408838510513,292.8143615722656,297.1499938964844,293.1499938964844,0.3222340047359466,-6137.78271484375,304.1209411621094,0.9180328249931335,0.4113934338092804,0.3899030089378357,292.9195251464844,297.1499938964844,293.1499938964844,0.0112201739102602,-3293.962646484375,302.5566711425781,0.4313682317733764,0.050000000745058,0.2376963496208191,291.1131591796875,291.1499938964844,270.1189880371094,269.2879333496094,283.2540588378906,293.8065795898437,291.1130676269531,1.0,0.3810828030109405,0.9733201861381532,0.9733201861381532,1.0,1.0,-1.8414499759674072,0.8205438256263733,1.0209060907363892,0.4011451005935669,0.0,0.0,0.591411828994751,90.50331115722656,106.0,-5.880230903625488,-14583.1923828125,638.1016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8203125,307.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17909.2265625,18000.0,0.0,0.0,0.3252153098583221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116371750831604,0.6116434931755066,-6.321882210613694e-06,0.0,0.0003300521930214,0.0,0.0,43.361446380615234,0.0,0.0,0.0,0.4094895720481872,4.0,0.0,1.0
