time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805140,292.8597106933594,297.1499938964844,293.1499938964844,0.4570698738098144,-7683.8623046875,304.0927124023437,0.9990000128746032,0.6132506728172302,0.4889640510082245,292.8984680175781,297.1499938964844,293.1499938964844,0.1455492675304412,-3263.47412109375,304.133544921875,0.7389764785766602,0.2166422754526138,0.2070199996232986,292.8451232910156,297.1499938964844,293.1499938964844,0.2380758076906204,-3568.14453125,304.1255798339844,0.8404290676116943,0.322653204202652,0.2264855802059173,292.8342590332031,297.1499938964844,293.1499938964844,0.3271070122718811,-6210.22021484375,304.1224670410156,0.914983570575714,0.4158590734004974,0.394283652305603,292.9320678710937,297.1499938964844,293.1499938964844,0.0113483360037207,-3315.2646484375,302.601318359375,0.4275485873222351,0.050000000745058,0.2382121086120605,291.107666015625,291.1499938964844,270.1268005371094,269.2877502441406,283.2762145996094,293.8583374023437,291.1070251464844,1.0,0.3870095908641815,0.9717798829078674,0.9717798829078674,1.0,1.0,-1.866366267204285,0.8324114680290222,1.0339548587799072,0.4077847003936767,0.0,0.0,0.5973119735717773,93.84840393066406,109.0,-9.301874160766602,-14719.853515625,667.1668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72314453125,307.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17897.1796875,18000.0,0.0,0.0,0.3276991546154022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225317120552063,0.6225380897521973,-6.400806796591496e-06,0.0,0.0003325729630887,0.0,0.0,44.88324737548828,0.0,0.0,0.0,0.413614422082901,4.0,0.0,1.0
805200,292.8597106933594,297.1499938964844,293.1499938964844,0.4570698738098144,-7683.8623046875,304.0927124023437,0.9990000128746032,0.6132506728172302,0.4889640510082245,292.8984680175781,297.1499938964844,293.1499938964844,0.1455492675304412,-3263.47412109375,304.133544921875,0.7389764785766602,0.2166422754526138,0.2070199996232986,292.8451232910156,297.1499938964844,293.1499938964844,0.2380758076906204,-3568.14453125,304.1255798339844,0.8404290676116943,0.322653204202652,0.2264855802059173,292.8342590332031,297.1499938964844,293.1499938964844,0.3271070122718811,-6210.22021484375,304.1224670410156,0.914983570575714,0.4158590734004974,0.394283652305603,292.9320678710937,297.1499938964844,293.1499938964844,0.0113483360037207,-3315.2646484375,302.601318359375,0.4275485873222351,0.050000000745058,0.2382121086120605,291.107666015625,291.1499938964844,270.1268005371094,269.2877502441406,283.2762145996094,293.8583374023437,291.1070251464844,1.0,0.3870095908641815,0.9717798829078674,0.9717798829078674,1.0,1.0,-1.866366267204285,0.8324114680290222,1.0339548587799072,0.4077847003936767,0.0,0.0,0.5973119735717773,93.84840393066406,109.0,-9.301874160766602,-14719.853515625,667.1668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72314453125,307.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17897.1796875,18000.0,0.0,0.0,0.3276991546154022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225317120552063,0.6225380897521973,-6.400806796591496e-06,0.0,0.0003325729630887,0.0,0.0,44.88324737548828,0.0,0.0,0.0,0.413614422082901,4.0,0.0,1.0
805260,292.8950500488281,297.1499938964844,293.1499938964844,0.4687745273113251,-7837.609375,304.0923156738281,0.9990000128746032,0.6134376525878906,0.4985170364379883,292.9166259765625,297.1499938964844,293.1499938964844,0.148083284497261,-3308.68896484375,304.13482666015625,0.7375587224960327,0.2193305641412735,0.2097646594047546,292.86376953125,297.1499938964844,293.1499938964844,0.2421257346868515,-3615.8984375,304.1269836425781,0.8386708498001099,0.326595664024353,0.2293792217969894,292.8534545898437,297.1499938964844,293.1499938964844,0.3316828310489654,-6277.95263671875,304.1240234375,0.9118422865867616,0.4199641644954681,0.3983402252197265,292.9455871582031,297.1499938964844,293.1499938964844,0.0114665608853101,-3334.98193359375,302.6387634277344,0.4239801168441772,0.050000000745058,0.2387344986200332,291.1010437011719,291.1499938964844,270.1370849609375,269.28973388671875,283.2911682128906,293.8937072753906,291.1009521484375,1.0,0.3927612900733948,0.9701949954032898,0.9701949954032898,1.0,1.0,-1.890107154846192,0.8437284827232361,1.0463786125183103,0.414102166891098,0.0,0.0,0.6043714284896851,97.20968627929688,97.0,-7.519940853118896,-14874.3408203125,696.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61444091796875,307.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.90234375,18000.0,0.0,0.0,0.3307090103626251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636219322681427,0.6362258195877075,-6.500167728518136e-06,0.0,0.0003356276138219,0.0,0.0,46.8413200378418,0.0,0.0,0.0,0.4187972247600555,4.0,0.0,1.0
805320,292.8950500488281,297.1499938964844,293.1499938964844,0.4687745273113251,-7837.609375,304.0923156738281,0.9990000128746032,0.6134376525878906,0.4985170364379883,292.9166259765625,297.1499938964844,293.1499938964844,0.148083284497261,-3308.68896484375,304.13482666015625,0.7375587224960327,0.2193305641412735,0.2097646594047546,292.86376953125,297.1499938964844,293.1499938964844,0.2421257346868515,-3615.8984375,304.1269836425781,0.8386708498001099,0.326595664024353,0.2293792217969894,292.8534545898437,297.1499938964844,293.1499938964844,0.3316828310489654,-6277.95263671875,304.1240234375,0.9118422865867616,0.4199641644954681,0.3983402252197265,292.9455871582031,297.1499938964844,293.1499938964844,0.0114665608853101,-3334.98193359375,302.6387634277344,0.4239801168441772,0.050000000745058,0.2387344986200332,291.1010437011719,291.1499938964844,270.1370849609375,269.28973388671875,283.2911682128906,293.8937072753906,291.1009521484375,1.0,0.3927612900733948,0.9701949954032898,0.9701949954032898,1.0,1.0,-1.890107154846192,0.8437284827232361,1.0463786125183103,0.414102166891098,0.0,0.0,0.6043714284896851,97.20968627929688,97.0,-7.519940853118896,-14874.3408203125,696.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61444091796875,307.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.90234375,18000.0,0.0,0.0,0.3307090103626251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636219322681427,0.6362258195877075,-6.500167728518136e-06,0.0,0.0003356276138219,0.0,0.0,46.8413200378418,0.0,0.0,0.0,0.4187972247600555,4.0,0.0,1.0
805380,292.920654296875,297.1499938964844,293.1499938964844,0.4675856530666351,-7809.92919921875,304.1141052246094,0.9990000128746032,0.6146648526191711,0.4963122606277466,292.93414306640625,297.1499938964844,293.1499938964844,0.1500014364719391,-3342.34130859375,304.1366882324219,0.7410639524459839,0.2216935157775879,0.212039515376091,292.8811950683594,297.1499938964844,293.1499938964844,0.2454169541597366,-3654.115478515625,304.1291809082031,0.8428059816360474,0.33031165599823,0.2319526225328445,292.8719482421875,297.1499938964844,293.1499938964844,0.3353257775306701,-6330.896484375,304.12664794921875,0.9164956212043762,0.4237317144870758,0.4019449353218078,292.958984375,297.1499938964844,293.1499938964844,0.0115150660276412,-3340.336669921875,302.6737976074219,0.4247840642929077,0.050000000745058,0.2386121898889541,291.1109619140625,291.1499938964844,270.1498413085937,269.2939147949219,283.3088073730469,293.9192199707031,291.1122436523437,1.0,0.3927164375782013,0.9686101078987122,0.9686101078987122,1.0,1.0,-1.897478699684143,0.8471565246582031,1.05032217502594,0.4161920249462127,0.0,0.0,0.6092290878295898,96.7439422607422,100.0,12.376080513000488,-14955.0654296875,700.2700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097045898437,306.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.1171875,18000.0,0.0,0.0,0.3341165482997894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485075354576111,0.6485141515731812,-6.601283985219197e-06,0.0,0.0003390858182683,0.0,0.0,48.71235656738281,0.0,0.0,0.0,0.4235488772392273,4.0,0.0,1.0
805440,292.920654296875,297.1499938964844,293.1499938964844,0.4675856530666351,-7809.92919921875,304.1141052246094,0.9990000128746032,0.6146648526191711,0.4963122606277466,292.93414306640625,297.1499938964844,293.1499938964844,0.1500014364719391,-3342.34130859375,304.1366882324219,0.7410639524459839,0.2216935157775879,0.212039515376091,292.8811950683594,297.1499938964844,293.1499938964844,0.2454169541597366,-3654.115478515625,304.1291809082031,0.8428059816360474,0.33031165599823,0.2319526225328445,292.8719482421875,297.1499938964844,293.1499938964844,0.3353257775306701,-6330.896484375,304.12664794921875,0.9164956212043762,0.4237317144870758,0.4019449353218078,292.958984375,297.1499938964844,293.1499938964844,0.0115150660276412,-3340.336669921875,302.6737976074219,0.4247840642929077,0.050000000745058,0.2386121898889541,291.1109619140625,291.1499938964844,270.1498413085937,269.2939147949219,283.3088073730469,293.9192199707031,291.1122436523437,1.0,0.3927164375782013,0.9686101078987122,0.9686101078987122,1.0,1.0,-1.897478699684143,0.8471565246582031,1.05032217502594,0.4161920249462127,0.0,0.0,0.6092290878295898,96.7439422607422,100.0,12.376080513000488,-14955.0654296875,700.2700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097045898437,306.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.1171875,18000.0,0.0,0.0,0.3341165482997894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485075354576111,0.6485141515731812,-6.601283985219197e-06,0.0,0.0003390858182683,0.0,0.0,48.71235656738281,0.0,0.0,0.0,0.4235488772392273,4.0,0.0,1.0
805500,292.9278869628906,297.1499938964844,293.1499938964844,0.4672285318374634,-7801.55126953125,304.12115478515625,0.9990000128746032,0.6161515712738037,0.4957805871963501,292.943115234375,297.1499938964844,293.1499938964844,0.1508201956748962,-3356.61474609375,304.1376342773437,0.7424078583717346,0.2226664721965789,0.2130410522222519,292.8886413574219,297.1499938964844,293.1499938964844,0.2470640242099762,-3673.26171875,304.1299743652344,0.8446173071861267,0.3322516083717346,0.2332761883735656,292.8814697265625,297.1499938964844,293.1499938964844,0.3369161188602447,-6353.85791015625,304.12799072265625,0.9182953834533693,0.4253799617290497,0.4035719037055969,292.9653625488281,297.1499938964844,293.1499938964844,0.0115379001945257,-3342.704833984375,302.690673828125,0.4249795377254486,0.050000000745058,0.2385827749967575,291.1181335449219,291.1499938964844,270.1571960449219,269.2968444824219,283.31134033203125,293.9204406738281,291.1185302734375,1.0,0.3933669626712799,0.9678176641464232,0.9678176641464232,1.0,1.0,-1.9015440940856927,0.8490903973579407,1.0524537563323977,0.4172023236751556,0.0,0.0,0.6105937957763672,96.6838836669922,100.0,12.713729858398438,-14981.58984375,703.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4707336425781,306.978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.919921875,18000.0,0.0,0.0,0.3358273804187774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520230174064636,0.6520296335220337,-6.635334557358874e-06,0.0,0.0003408220945857,0.0,0.0,49.28595733642578,0.0,0.0,0.0,0.4249915778636932,4.0,0.0,1.0
805560,292.93585205078125,297.1499938964844,293.1499938964844,0.4681560099124908,-7811.76953125,304.12469482421875,0.9990000128746032,0.6173998713493347,0.4963434934616089,292.952392578125,297.1499938964844,293.1499938964844,0.1515723317861557,-3369.785400390625,304.1385192871094,0.7430621981620789,0.2234650701284408,0.213882103562355,292.89556884765625,297.1499938964844,293.1499938964844,0.2488703429698944,-3694.411865234375,304.1303405761719,0.8458753824234009,0.3342028260231018,0.2346347123384475,292.8910827636719,297.1499938964844,293.1499938964844,0.3385262489318847,-6377.26953125,304.12908935546875,0.9191994071006776,0.4268943965435028,0.4050629734992981,292.9715576171875,297.1499938964844,293.1499938964844,0.0115694543346762,-3347.194580078125,302.7062072753906,0.4247722029685974,0.050000000745058,0.2386135160923004,291.11944580078125,291.1499938964844,270.1651916503906,269.3003845214844,283.313720703125,293.9215393066406,291.11962890625,1.0,0.3942571878433227,0.967062532901764,0.967062532901764,1.0,1.0,-1.9066880941390991,0.8515297174453735,1.0551583766937256,0.418552041053772,0.0,0.0,0.612493634223938,96.97393035888672,103.0,8.509236335754395,-15016.65234375,708.2161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4408264160156,306.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.44140625,18000.0,0.0,0.0,0.3375162482261657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555642485618591,0.655570924282074,-6.66447567709838e-06,0.0,0.000342536077369,0.0,0.0,49.83707809448242,0.0,0.0,0.0,0.4264163374900818,4.0,0.0,1.0
805620,292.9548034667969,297.1499938964844,293.1499938964844,0.471666008234024,-7856.19970703125,304.12713623046875,0.9990000128746032,0.618991494178772,0.4992314279079437,292.9711303710937,297.1499938964844,293.1499938964844,0.1527124643325805,-3389.55908203125,304.14044189453125,0.7431119680404663,0.2246689796447754,0.2151724100112915,292.9085998535156,297.1499938964844,293.1499938964844,0.2524212598800659,-3735.8740234375,304.1309509277344,0.847396731376648,0.3380050957202911,0.2373305112123489,292.90997314453125,297.1499938964844,293.1499938964844,0.3413914442062378,-6418.7041015625,304.1312866210937,0.9194899797439576,0.4296257793903351,0.4077534675598144,292.983642578125,297.1499938964844,293.1499938964844,0.0116341216489672,-3356.44580078125,302.7350769042969,0.4237206578254699,0.050000000745058,0.2387725263833999,291.1234436035156,291.1499938964844,270.1831970214844,269.3091735839844,283.3203430175781,293.9264221191406,291.1237487792969,1.0,0.3966704905033111,0.9655522704124452,0.9655522704124452,1.0,1.0,-1.918363332748413,0.8570773005485535,1.0612860918045044,0.421616792678833,0.0,0.0,0.6157835721969604,98.1098403930664,106.0,6.7332072257995605,-15102.4267578125,721.1347045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4009094238281,306.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17933.576171875,18000.0,0.0,0.0,0.3408398628234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628567576408386,0.6628634929656982,-6.723795650032116e-06,0.0,0.0003459091240074,0.0,0.0,50.97941207885742,0.0,0.0,0.0,0.4292696416378021,4.0,0.0,1.0
805680,292.9548034667969,297.1499938964844,293.1499938964844,0.471666008234024,-7856.19970703125,304.12713623046875,0.9990000128746032,0.618991494178772,0.4992314279079437,292.9711303710937,297.1499938964844,293.1499938964844,0.1527124643325805,-3389.55908203125,304.14044189453125,0.7431119680404663,0.2246689796447754,0.2151724100112915,292.9085998535156,297.1499938964844,293.1499938964844,0.2524212598800659,-3735.8740234375,304.1309509277344,0.847396731376648,0.3380050957202911,0.2373305112123489,292.90997314453125,297.1499938964844,293.1499938964844,0.3413914442062378,-6418.7041015625,304.1312866210937,0.9194899797439576,0.4296257793903351,0.4077534675598144,292.983642578125,297.1499938964844,293.1499938964844,0.0116341216489672,-3356.44580078125,302.7350769042969,0.4237206578254699,0.050000000745058,0.2387725263833999,291.1234436035156,291.1499938964844,270.1831970214844,269.3091735839844,283.3203430175781,293.9264221191406,291.1237487792969,1.0,0.3966704905033111,0.9655522704124452,0.9655522704124452,1.0,1.0,-1.918363332748413,0.8570773005485535,1.0612860918045044,0.421616792678833,0.0,0.0,0.6157835721969604,98.1098403930664,106.0,6.7332072257995605,-15102.4267578125,721.1347045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4009094238281,306.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17933.576171875,18000.0,0.0,0.0,0.3408398628234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628567576408386,0.6628634929656982,-6.723795650032116e-06,0.0,0.0003459091240074,0.0,0.0,50.97941207885742,0.0,0.0,0.0,0.4292696416378021,4.0,0.0,1.0
805740,292.9775695800781,297.1499938964844,293.1499938964844,0.4770161807537079,-7926.52392578125,304.12579345703125,0.9990000128746032,0.6193291544914246,0.5039072036743164,292.9895935058594,297.1499938964844,293.1499938964844,0.1535003632307052,-3403.0712890625,304.1423034667969,0.7419037818908691,0.2254572212696075,0.2160645872354507,292.9211730957031,297.1499938964844,293.1499938964844,0.2558097839355469,-3775.28857421875,304.13165283203125,0.8477826118469238,0.3415683805942535,0.2398940622806549,292.9280700683594,297.1499938964844,293.1499938964844,0.3439335823059082,-6455.3623046875,304.1332702636719,0.9182578325271606,0.4320344030857086,0.4101434648036957,292.9955749511719,297.1499938964844,293.1499938964844,0.0116992825642228,-3366.036376953125,302.7601928710937,0.4220581948757171,0.050000000745058,0.2390322238206863,291.1273803710937,291.1499938964844,270.203857421875,269.3203430175781,283.33038330078125,293.93634033203125,291.1277160644531,1.0,0.3997068405151367,0.9640420079231262,0.9640420079231262,1.0,1.0,-1.9313092231750488,0.8632392287254333,1.0680699348449707,0.4250129461288452,0.0,0.0,0.6185342073440552,99.816650390625,94.0,5.910083293914795,-15191.638671875,737.0873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38311767578125,306.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.775390625,18000.0,0.0,0.0,0.344056099653244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690255999565125,0.6690323948860168,-6.77576872476493e-06,0.0,0.0003491732059046,0.0,0.0,51.96871948242188,0.0,0.0,0.0,0.4317153692245483,4.0,0.0,1.0
805800,292.9775695800781,297.1499938964844,293.1499938964844,0.4770161807537079,-7926.52392578125,304.12579345703125,0.9990000128746032,0.6193291544914246,0.5039072036743164,292.9895935058594,297.1499938964844,293.1499938964844,0.1535003632307052,-3403.0712890625,304.1423034667969,0.7419037818908691,0.2254572212696075,0.2160645872354507,292.9211730957031,297.1499938964844,293.1499938964844,0.2558097839355469,-3775.28857421875,304.13165283203125,0.8477826118469238,0.3415683805942535,0.2398940622806549,292.9280700683594,297.1499938964844,293.1499938964844,0.3439335823059082,-6455.3623046875,304.1332702636719,0.9182578325271606,0.4320344030857086,0.4101434648036957,292.9955749511719,297.1499938964844,293.1499938964844,0.0116992825642228,-3366.036376953125,302.7601928710937,0.4220581948757171,0.050000000745058,0.2390322238206863,291.1273803710937,291.1499938964844,270.203857421875,269.3203430175781,283.33038330078125,293.93634033203125,291.1277160644531,1.0,0.3997068405151367,0.9640420079231262,0.9640420079231262,1.0,1.0,-1.9313092231750488,0.8632392287254333,1.0680699348449707,0.4250129461288452,0.0,0.0,0.6185342073440552,99.816650390625,94.0,5.910083293914795,-15191.638671875,737.0873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38311767578125,306.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.775390625,18000.0,0.0,0.0,0.344056099653244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690255999565125,0.6690323948860168,-6.77576872476493e-06,0.0,0.0003491732059046,0.0,0.0,51.96871948242188,0.0,0.0,0.0,0.4317153692245483,4.0,0.0,1.0
805860,292.99346923828125,297.1499938964844,293.1499938964844,0.4709930419921875,-7837.662109375,304.1444091796875,0.9990000128746032,0.6204327940940857,0.4981560111045837,293.00714111328125,297.1499938964844,293.1499938964844,0.1537477970123291,-3406.71875,304.1444702148437,0.7450956106185913,0.2259604483842849,0.216532751917839,292.9330749511719,297.1499938964844,293.1499938964844,0.2586211264133453,-3807.516357421875,304.13311767578125,0.853580892086029,0.3449531495571136,0.2422199100255966,292.9449768066406,297.1499938964844,293.1499938964844,0.3457324802875519,-6480.54541015625,304.1358642578125,0.9241217970848083,0.4342246353626251,0.4121800065040588,293.0068664550781,297.1499938964844,293.1499938964844,0.0117050232365727,-3363.786865234375,302.7841491699219,0.4241093099117279,0.050000000745058,0.2387122362852096,291.1431579589844,291.1499938964844,270.227294921875,269.333984375,283.34490966796875,293.9410705566406,291.1446838378906,1.0,0.3975631892681122,0.9625325202941896,0.9625325202941896,1.0,1.0,-1.929834008216858,0.8624293804168701,1.0674046277999878,0.4247063994407654,0.0,0.0,0.6186699271202087,98.0786361694336,97.0,21.48344993591309,-15213.7861328125,730.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3928527832031,306.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.03515625,18000.0,0.0,0.0,0.3470204174518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672267496585846,0.6722742915153503,-6.81105211697286e-06,0.0,0.0003521816106513,0.0,0.0,52.54174423217773,0.0,0.0,0.0,0.4330213665962219,4.0,0.0,1.0
805920,292.99346923828125,297.1499938964844,293.1499938964844,0.4709930419921875,-7837.662109375,304.1444091796875,0.9990000128746032,0.6204327940940857,0.4981560111045837,293.00714111328125,297.1499938964844,293.1499938964844,0.1537477970123291,-3406.71875,304.1444702148437,0.7450956106185913,0.2259604483842849,0.216532751917839,292.9330749511719,297.1499938964844,293.1499938964844,0.2586211264133453,-3807.516357421875,304.13311767578125,0.853580892086029,0.3449531495571136,0.2422199100255966,292.9449768066406,297.1499938964844,293.1499938964844,0.3457324802875519,-6480.54541015625,304.1358642578125,0.9241217970848083,0.4342246353626251,0.4121800065040588,293.0068664550781,297.1499938964844,293.1499938964844,0.0117050232365727,-3363.786865234375,302.7841491699219,0.4241093099117279,0.050000000745058,0.2387122362852096,291.1431579589844,291.1499938964844,270.227294921875,269.333984375,283.34490966796875,293.9410705566406,291.1446838378906,1.0,0.3975631892681122,0.9625325202941896,0.9625325202941896,1.0,1.0,-1.929834008216858,0.8624293804168701,1.0674046277999878,0.4247063994407654,0.0,0.0,0.6186699271202087,98.0786361694336,97.0,21.48344993591309,-15213.7861328125,730.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3928527832031,306.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.03515625,18000.0,0.0,0.0,0.3470204174518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672267496585846,0.6722742915153503,-6.81105211697286e-06,0.0,0.0003521816106513,0.0,0.0,52.54174423217773,0.0,0.0,0.0,0.4330213665962219,4.0,0.0,1.0
805980,293.0013427734375,297.1499938964844,293.1499938964844,0.4679313898086548,-7794.3974609375,304.15093994140625,0.9990000128746032,0.6228148341178894,0.4956175684928894,293.02410888671875,297.1499938964844,293.1499938964844,0.1538283973932266,-3407.601318359375,304.1461486816406,0.7465454339981079,0.226139634847641,0.2167561799287796,292.9453430175781,297.1499938964844,293.1499938964844,0.2613410353660583,-3838.756103515625,304.1341857910156,0.8575160503387451,0.3479676842689514,0.2444072365760803,292.9610900878906,297.1499938964844,293.1499938964844,0.3474309742450714,-6504.63720703125,304.1376953125,0.9275776147842408,0.4361515641212463,0.4140275716781616,293.0171813964844,297.1499938964844,293.1499938964844,0.0117249088361859,-3364.6875,302.80645751953125,0.4250383079051971,0.050000000745058,0.238572210073471,291.15545654296875,291.1499938964844,270.2535705566406,269.35015869140625,283.34918212890625,293.9280700683594,291.1556396484375,1.0,0.3974564969539642,0.9610230326652528,0.9610230326652528,1.0,1.0,-1.93172287940979,0.8632980585098267,1.0684248208999634,0.42507004737854,0.0,0.0,0.6168258786201477,97.37438201904295,100.0,13.725604057312012,-15219.033203125,729.3853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486999511719,307.0127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1875,18000.0,0.0,0.0,0.3493922650814056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690524816513062,0.6690592765808105,-6.794850378355477e-06,0.0,0.0003545887302607,0.0,0.0,52.08740234375,0.0,0.0,0.0,0.4318996667861938,4.0,0.0,1.0
806040,293.0013427734375,297.1499938964844,293.1499938964844,0.4679313898086548,-7794.3974609375,304.15093994140625,0.9990000128746032,0.6228148341178894,0.4956175684928894,293.02410888671875,297.1499938964844,293.1499938964844,0.1538283973932266,-3407.601318359375,304.1461486816406,0.7465454339981079,0.226139634847641,0.2167561799287796,292.9453430175781,297.1499938964844,293.1499938964844,0.2613410353660583,-3838.756103515625,304.1341857910156,0.8575160503387451,0.3479676842689514,0.2444072365760803,292.9610900878906,297.1499938964844,293.1499938964844,0.3474309742450714,-6504.63720703125,304.1376953125,0.9275776147842408,0.4361515641212463,0.4140275716781616,293.0171813964844,297.1499938964844,293.1499938964844,0.0117249088361859,-3364.6875,302.80645751953125,0.4250383079051971,0.050000000745058,0.238572210073471,291.15545654296875,291.1499938964844,270.2535705566406,269.35015869140625,283.34918212890625,293.9280700683594,291.1556396484375,1.0,0.3974564969539642,0.9610230326652528,0.9610230326652528,1.0,1.0,-1.93172287940979,0.8632980585098267,1.0684248208999634,0.42507004737854,0.0,0.0,0.6168258786201477,97.37438201904295,100.0,13.725604057312012,-15219.033203125,729.3853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486999511719,307.0127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1875,18000.0,0.0,0.0,0.3493922650814056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690524816513062,0.6690592765808105,-6.794850378355477e-06,0.0,0.0003545887302607,0.0,0.0,52.08740234375,0.0,0.0,0.0,0.4318996667861938,4.0,0.0,1.0
806100,293.00732421875,297.1499938964844,293.1499938964844,0.4680705070495605,-7796.46435546875,304.1505126953125,0.9990000128746032,0.6235209107398987,0.4958338737487793,293.0323791503906,297.1499938964844,293.1499938964844,0.1538327038288116,-3407.504638671875,304.1468505859375,0.7464545369148254,0.2261101454496383,0.2167675495147705,292.9526062011719,297.1499938964844,293.1499938964844,0.2625322937965393,-3852.3896484375,304.1349182128906,0.85841304063797,0.3491366505622864,0.2452945262193679,292.9688415527344,297.1499938964844,293.1499938964844,0.3483193516731262,-6517.4228515625,304.1383361816406,0.9281612038612366,0.4370236098766327,0.4148772358894348,293.02215576171875,297.1499938964844,293.1499938964844,0.0117435241118073,-3367.125732421875,302.8162841796875,0.4249584674835205,0.050000000745058,0.2385840117931366,291.1571350097656,291.1499938964844,270.2677917480469,269.35919189453125,283.3503112792969,293.9198303222656,291.15740966796875,1.0,0.3978781700134277,0.960268259048462,0.960268259048462,1.0,1.0,-1.9340953826904297,0.8644117712974548,1.06968355178833,0.4256574213504791,0.0,0.0,0.6161808371543884,97.49569702148438,100.0,9.929471969604492,-15235.95703125,731.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.488525390625,307.03594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1953125,18000.0,0.0,0.0,0.3503566682338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677426695823669,0.6677494645118713,-6.7839937401004136e-06,0.0,0.0003555674629751,0.0,0.0,51.87724304199219,0.0,0.0,0.0,0.4313820004463196,4.0,0.0,1.0
806160,293.0147399902344,297.1499938964844,293.1499938964844,0.4689290225505829,-7808.55517578125,304.1488342285156,0.9990000128746032,0.6238721013069153,0.4967361688613891,293.0404968261719,297.1499938964844,293.1499938964844,0.1537806987762451,-3406.4150390625,304.14752197265625,0.7459694743156433,0.2260083556175232,0.2167170792818069,292.9600830078125,297.1499938964844,293.1499938964844,0.2635722160339355,-3864.217529296875,304.1357421875,0.8587852120399475,0.3501641154289245,0.2460654079914093,292.97637939453125,297.1499938964844,293.1499938964844,0.3491556644439697,-6529.4423828125,304.138916015625,0.9282033443450928,0.4378383159637451,0.4156805872917175,293.0271301269531,297.1499938964844,293.1499938964844,0.0117632504552602,-3369.828369140625,302.8252868652344,0.4246268272399902,0.050000000745058,0.2386335879564285,291.1589660644531,291.1499938964844,270.2827453613281,269.368896484375,283.35260009765625,293.9135437011719,291.1591796875,1.0,0.3985530436038971,0.9595713019371032,0.9595713019371032,1.0,1.0,-1.937067508697509,0.8658165335655212,1.0712509155273438,0.4264047145843506,0.0,0.0,0.6154002547264099,97.8336410522461,103.0,7.518638610839844,-15255.09375,735.1963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325012207031,307.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.388671875,18000.0,0.0,0.0,0.3511956930160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662787199020386,0.6662854552268982,-6.772630513296463e-06,0.0,0.0003564189828466,0.0,0.0,51.64760971069336,0.0,0.0,0.0,0.4308064877986908,4.0,0.0,1.0
806220,293.0334777832031,297.1499938964844,293.1499938964844,0.4725079536437988,-7858.19580078125,304.1432189941406,0.9990000128746032,0.6235120892524719,0.5001974105834961,293.05621337890625,297.1499938964844,293.1499938964844,0.1535309106111526,-3401.69775390625,304.14874267578125,0.7440270185470581,0.2255939543247223,0.2164334058761596,292.9750671386719,297.1499938964844,293.1499938964844,0.2653927206993103,-3884.853271484375,304.137451171875,0.858340322971344,0.3519364297389984,0.247389331459999,292.9908447265625,297.1499938964844,293.1499938964844,0.3507163524627685,-6551.8818359375,304.1400146484375,0.9269649982452391,0.4392986297607422,0.4171457588672638,293.037109375,297.1499938964844,293.1499938964844,0.0118054188787937,-3376.06201171875,302.84039306640625,0.423372209072113,0.050000000745058,0.2388247400522232,291.1612243652344,291.1499938964844,270.3148498535156,269.3902893066406,283.3614501953125,293.9080505371094,291.1613464355469,1.0,0.4005146026611328,0.958177387714386,0.958177387714386,1.0,1.0,-1.9444611072540283,0.8693249225616455,1.0751361846923828,0.4282790124416351,0.0,0.0,0.6137402653694153,99.0372543334961,106.0,4.171241283416748,-15296.1181640625,745.1613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6278076171875,307.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.46484375,18000.0,0.0,0.0,0.3525221645832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629575490951538,0.6629642844200134,-6.746744020347251e-06,0.0,0.0003577651805244,0.0,0.0,51.1282844543457,0.0,0.0,0.0,0.4295130670070648,4.0,0.0,1.0
806280,293.0334777832031,297.1499938964844,293.1499938964844,0.4725079536437988,-7858.19580078125,304.1432189941406,0.9990000128746032,0.6235120892524719,0.5001974105834961,293.05621337890625,297.1499938964844,293.1499938964844,0.1535309106111526,-3401.69775390625,304.14874267578125,0.7440270185470581,0.2255939543247223,0.2164334058761596,292.9750671386719,297.1499938964844,293.1499938964844,0.2653927206993103,-3884.853271484375,304.137451171875,0.858340322971344,0.3519364297389984,0.247389331459999,292.9908447265625,297.1499938964844,293.1499938964844,0.3507163524627685,-6551.8818359375,304.1400146484375,0.9269649982452391,0.4392986297607422,0.4171457588672638,293.037109375,297.1499938964844,293.1499938964844,0.0118054188787937,-3376.06201171875,302.84039306640625,0.423372209072113,0.050000000745058,0.2388247400522232,291.1612243652344,291.1499938964844,270.3148498535156,269.3902893066406,283.3614501953125,293.9080505371094,291.1613464355469,1.0,0.4005146026611328,0.958177387714386,0.958177387714386,1.0,1.0,-1.9444611072540283,0.8693249225616455,1.0751361846923828,0.4282790124416351,0.0,0.0,0.6137402653694153,99.0372543334961,106.0,4.171241283416748,-15296.1181640625,745.1613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6278076171875,307.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.46484375,18000.0,0.0,0.0,0.3525221645832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629575490951538,0.6629642844200134,-6.746744020347251e-06,0.0,0.0003577651805244,0.0,0.0,51.1282844543457,0.0,0.0,0.0,0.4295130670070648,4.0,0.0,1.0
806340,293.05645751953125,297.1499938964844,293.1499938964844,0.4780212640762329,-7933.611328125,304.13629150390625,0.9990000128746032,0.6218087673187256,0.5053231120109558,293.0713195800781,297.1499938964844,293.1499938964844,0.1530782431364059,-3393.413818359375,304.1499328613281,0.7410867214202881,0.2249028831720352,0.2159104943275451,292.9895324707031,297.1499938964844,293.1499938964844,0.2669663727283478,-3902.647705078125,304.1390075683594,0.8567566871643066,0.3534350097179413,0.2485200464725494,293.00457763671875,297.1499938964844,293.1499938964844,0.3521033823490143,-6571.7861328125,304.1410217285156,0.9243934154510498,0.4405436217784881,0.418425977230072,293.0472717285156,297.1499938964844,293.1499938964844,0.0118478573858737,-3382.716064453125,302.8514709472656,0.4215634167194366,0.050000000745058,0.2391103655099868,291.16265869140625,291.1499938964844,270.3500061035156,269.41436767578125,283.3758544921875,293.9112243652344,291.1627502441406,1.0,0.4030807912349701,0.9567834734916688,0.9567834734916688,1.0,1.0,-1.9532257318496704,0.8734956383705139,1.0797301530838013,0.4305087924003601,0.0,0.0,0.6119509339332581,100.78015899658205,94.0,2.466301918029785,-15337.109375,758.1117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255859375,307.16717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.16015625,18000.0,0.0,0.0,0.3534356355667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593464612960815,0.6593531370162964,-6.718358235957567e-06,0.0,0.0003586922248359,0.0,0.0,50.565765380859375,0.0,0.0,0.0,0.4281050264835357,4.0,0.0,1.0
806400,293.05645751953125,297.1499938964844,293.1499938964844,0.4780212640762329,-7933.611328125,304.13629150390625,0.9990000128746032,0.6218087673187256,0.5053231120109558,293.0713195800781,297.1499938964844,293.1499938964844,0.1530782431364059,-3393.413818359375,304.1499328613281,0.7410867214202881,0.2249028831720352,0.2159104943275451,292.9895324707031,297.1499938964844,293.1499938964844,0.2669663727283478,-3902.647705078125,304.1390075683594,0.8567566871643066,0.3534350097179413,0.2485200464725494,293.00457763671875,297.1499938964844,293.1499938964844,0.3521033823490143,-6571.7861328125,304.1410217285156,0.9243934154510498,0.4405436217784881,0.418425977230072,293.0472717285156,297.1499938964844,293.1499938964844,0.0118478573858737,-3382.716064453125,302.8514709472656,0.4215634167194366,0.050000000745058,0.2391103655099868,291.16265869140625,291.1499938964844,270.3500061035156,269.41436767578125,283.3758544921875,293.9112243652344,291.1627502441406,1.0,0.4030807912349701,0.9567834734916688,0.9567834734916688,1.0,1.0,-1.9532257318496704,0.8734956383705139,1.0797301530838013,0.4305087924003601,0.0,0.0,0.6119509339332581,100.78015899658205,94.0,2.466301918029785,-15337.109375,758.1117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255859375,307.16717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.16015625,18000.0,0.0,0.0,0.3534356355667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593464612960815,0.6593531370162964,-6.718358235957567e-06,0.0,0.0003586922248359,0.0,0.0,50.565765380859375,0.0,0.0,0.0,0.4281050264835357,4.0,0.0,1.0
806460,293.07421875,297.1499938964844,293.1499938964844,0.4723518788814544,-7851.658203125,304.1508483886719,0.9990000128746032,0.6205493211746216,0.5000311732292175,293.0867614746094,297.1499938964844,293.1499938964844,0.152057945728302,-3374.729248046875,304.15167236328125,0.742453396320343,0.2237723916769027,0.2149094939231872,293.0037841796875,297.1499938964844,293.1499938964844,0.2678823471069336,-3912.51513671875,304.14117431640625,0.8606773018836975,0.3546113073825836,0.2493587881326675,293.01812744140625,297.1499938964844,293.1499938964844,0.3527610599994659,-6580.3935546875,304.1429748535156,0.9289783239364624,0.4414824843406677,0.4193350374698639,293.05792236328125,297.1499938964844,293.1499938964844,0.011823583394289,-3376.742431640625,302.85888671875,0.4234316945075989,0.050000000745058,0.2388151884078979,291.1751708984375,291.1499938964844,270.3886108398437,269.4416809082031,283.396484375,293.91180419921875,291.17645263671875,1.0,0.4004577100276947,0.9552975296974182,0.9552975296974182,1.0,1.0,-1.947428226470948,0.8706154227256775,1.076812744140625,0.4290040731430053,0.0,0.0,0.6080309152603149,99.06375885009766,97.0,17.15487289428711,-15305.7626953125,747.6599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,307.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.11328125,18000.0,0.0,0.0,0.3539008498191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536990404129028,0.6537057161331177,-6.680102615064243e-06,0.0,0.0003591643471736,0.0,0.0,49.72988510131836,0.0,0.0,0.0,0.4259143769741058,4.0,0.0,1.0
806520,293.07421875,297.1499938964844,293.1499938964844,0.4723518788814544,-7851.658203125,304.1508483886719,0.9990000128746032,0.6205493211746216,0.5000311732292175,293.0867614746094,297.1499938964844,293.1499938964844,0.152057945728302,-3374.729248046875,304.15167236328125,0.742453396320343,0.2237723916769027,0.2149094939231872,293.0037841796875,297.1499938964844,293.1499938964844,0.2678823471069336,-3912.51513671875,304.14117431640625,0.8606773018836975,0.3546113073825836,0.2493587881326675,293.01812744140625,297.1499938964844,293.1499938964844,0.3527610599994659,-6580.3935546875,304.1429748535156,0.9289783239364624,0.4414824843406677,0.4193350374698639,293.05792236328125,297.1499938964844,293.1499938964844,0.011823583394289,-3376.742431640625,302.85888671875,0.4234316945075989,0.050000000745058,0.2388151884078979,291.1751708984375,291.1499938964844,270.3886108398437,269.4416809082031,283.396484375,293.91180419921875,291.17645263671875,1.0,0.4004577100276947,0.9552975296974182,0.9552975296974182,1.0,1.0,-1.947428226470948,0.8706154227256775,1.076812744140625,0.4290040731430053,0.0,0.0,0.6080309152603149,99.06375885009766,97.0,17.15487289428711,-15305.7626953125,747.6599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,307.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.11328125,18000.0,0.0,0.0,0.3539008498191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536990404129028,0.6537057161331177,-6.680102615064243e-06,0.0,0.0003591643471736,0.0,0.0,49.72988510131836,0.0,0.0,0.0,0.4259143769741058,4.0,0.0,1.0
806580,293.0858459472656,297.1499938964844,293.1499938964844,0.4698565006256103,-7817.455078125,304.1543273925781,0.9990000128746032,0.620120108127594,0.4980927109718323,293.1029357910156,297.1499938964844,293.1499938964844,0.1506636887788772,-3349.45361328125,304.1534118652344,0.7417447566986084,0.2220940887928009,0.2134253978729248,293.0182189941406,297.1499938964844,293.1499938964844,0.2685376405715942,-3919.510986328125,304.1430053710937,0.8624584078788757,0.3553928732872009,0.2499506175518036,293.0319519042969,297.1499938964844,293.1499938964844,0.3531638085842132,-6585.462890625,304.14459228515625,0.9308802485466005,0.442022293806076,0.4199090003967285,293.06915283203125,297.1499938964844,293.1499938964844,0.0118055501952767,-3372.71630859375,302.8607177734375,0.4241316616535187,0.050000000745058,0.238708034157753,291.1850280761719,291.1499938964844,270.43096923828125,269.47247314453125,283.4151611328125,293.9083557128906,291.1852111816406,1.0,0.3998431861400604,0.9538116455078124,0.9538116455078124,1.0,1.0,-1.944581151008606,0.8692145347595215,1.0753666162490845,0.4280633926391601,0.0,0.0,0.602450430393219,98.41510009765624,100.0,11.020176887512209,-15245.1142578125,743.1970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,307.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.73828125,18000.0,0.0,0.0,0.3536588549613952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426053047180176,0.6426119208335876,-6.600605502171675e-06,0.0,0.0003589187690522,0.0,0.0,48.08716583251953,0.0,0.0,0.0,0.4217380583286285,4.0,0.0,1.0
806640,293.0858459472656,297.1499938964844,293.1499938964844,0.4698565006256103,-7817.455078125,304.1543273925781,0.9990000128746032,0.620120108127594,0.4980927109718323,293.1029357910156,297.1499938964844,293.1499938964844,0.1506636887788772,-3349.45361328125,304.1534118652344,0.7417447566986084,0.2220940887928009,0.2134253978729248,293.0182189941406,297.1499938964844,293.1499938964844,0.2685376405715942,-3919.510986328125,304.1430053710937,0.8624584078788757,0.3553928732872009,0.2499506175518036,293.0319519042969,297.1499938964844,293.1499938964844,0.3531638085842132,-6585.462890625,304.14459228515625,0.9308802485466005,0.442022293806076,0.4199090003967285,293.06915283203125,297.1499938964844,293.1499938964844,0.0118055501952767,-3372.71630859375,302.8607177734375,0.4241316616535187,0.050000000745058,0.238708034157753,291.1850280761719,291.1499938964844,270.43096923828125,269.47247314453125,283.4151611328125,293.9083557128906,291.1852111816406,1.0,0.3998431861400604,0.9538116455078124,0.9538116455078124,1.0,1.0,-1.944581151008606,0.8692145347595215,1.0753666162490845,0.4280633926391601,0.0,0.0,0.602450430393219,98.41510009765624,100.0,11.020176887512209,-15245.1142578125,743.1970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,307.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.73828125,18000.0,0.0,0.0,0.3536588549613952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426053047180176,0.6426119208335876,-6.600605502171675e-06,0.0,0.0003589187690522,0.0,0.0,48.08716583251953,0.0,0.0,0.0,0.4217380583286285,4.0,0.0,1.0
806700,293.0940856933594,297.1499938964844,293.1499938964844,0.4702198207378387,-7822.98681640625,304.1528625488281,0.9990000128746032,0.6193200945854187,0.4985674321651459,293.1109924316406,297.1499938964844,293.1499938964844,0.1498823910951614,-3335.367431640625,304.1542358398437,0.7405626773834229,0.2211060523986816,0.2125424146652221,293.0252685546875,297.1499938964844,293.1499938964844,0.2688350081443786,-3922.735107421875,304.14373779296875,0.8624422550201416,0.3556753695011139,0.2501746714115143,293.03875732421875,297.1499938964844,293.1499938964844,0.3533503711223602,-6587.8916015625,304.1452331542969,0.9306979179382324,0.4421830475330353,0.4200977385044098,293.074951171875,297.1499938964844,293.1499938964844,0.0118018575012683,-3372.07666015625,302.8593139648437,0.4239594936370849,0.050000000745058,0.2387343198060989,291.18670654296875,291.1499938964844,270.4534606933594,269.4891052246094,283.4266052246094,293.9103698730469,291.1869201660156,1.0,0.4000044465065002,0.9530686736106871,0.9530686736106871,1.0,1.0,-1.9446171522140503,0.8692081570625305,1.075408935546875,0.4280097186565399,0.0,0.0,0.5998368859291077,98.55491638183594,100.0,8.217138290405273,-15223.21484375,743.6897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025634765625,307.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.8984375,18000.0,0.0,0.0,0.3532844185829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373457908630371,0.6373523473739624,-6.559535449923715e-06,0.0,0.0003585387603379,0.0,0.0,47.30044937133789,0.0,0.0,0.0,0.4197063148021698,4.0,0.0,1.0
806760,293.103759765625,297.1499938964844,293.1499938964844,0.4713059663772583,-7838.4873046875,304.1503601074219,0.9990000128746032,0.6181274056434631,0.4996979534626007,293.11895751953125,297.1499938964844,293.1499938964844,0.1490436196327209,-3320.260009765625,304.15496826171875,0.7390003204345703,0.2200378775596618,0.211586520075798,293.0321655273437,297.1499938964844,293.1499938964844,0.269090473651886,-3925.49560546875,304.1444091796875,0.8620076775550842,0.3558974266052246,0.250360369682312,293.04541015625,297.1499938964844,293.1499938964844,0.3534956872463226,-6589.74169921875,304.1458435058594,0.9299952387809752,0.4422832131385803,0.4202342629432678,293.0809020996094,297.1499938964844,293.1499938964844,0.0117986313998699,-3371.68359375,302.85650634765625,0.4235514998435974,0.050000000745058,0.2387969344854354,291.1879272460937,291.1499938964844,270.476806640625,269.50653076171875,283.43951416015625,293.9149169921875,291.1880187988281,1.0,0.4004165232181549,0.952389657497406,0.952389657497406,1.0,1.0,-1.945288181304932,0.8695093989372253,1.0757787227630615,0.4281284511089325,0.0,0.0,0.5971814393997192,98.90471649169922,103.0,5.648290157318115,-15201.1923828125,745.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951843261719,307.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18098.74609375,18000.0,0.0,0.0,0.3527674376964569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319711208343506,0.6319776177406311,-6.518299869640032e-06,0.0,0.0003580141055863,0.0,0.0,46.50872802734375,0.0,0.0,0.0,0.4176450669765472,4.0,0.0,1.0
806820,293.12701416015625,297.1499938964844,293.1499938964844,0.4753581285476684,-7894.9345703125,304.1434631347656,0.9990000128746032,0.6145886778831482,0.5035675168037415,293.1344299316406,297.1499938964844,293.1499938964844,0.1472220569849014,-3287.489501953125,304.1563415527344,0.7349473237991333,0.217680275440216,0.2094770669937133,293.0455322265625,297.1499938964844,293.1499938964844,0.2695044279098511,-3929.968505859375,304.14556884765625,0.8601139783859253,0.3561722040176391,0.2506241798400879,293.0583190917969,297.1499938964844,293.1499938964844,0.3536983430385589,-6592.24853515625,304.1468811035156,0.9273141026496888,0.442314863204956,0.4203622341156006,293.0931396484375,297.1499938964844,293.1499938964844,0.011792835779488,-3371.562744140625,302.8465270996094,0.4221765697002411,0.050000000745058,0.2390122860670089,291.18804931640625,291.1499938964844,270.5258178710937,269.5435485839844,283.46978759765625,293.9311828613281,291.1880187988281,1.0,0.4018495380878448,0.9510316252708436,0.9510316252708436,1.0,1.0,-1.9481297731399536,0.8708323240280151,1.0772974491119385,0.4287673234939575,0.0,0.0,0.5920796990394592,100.12315368652344,91.0,1.3858588933944702,-15158.4658203125,751.7510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,307.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.435546875,18000.0,0.0,0.0,0.351351261138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214509606361389,0.6214573979377747,-6.4374780777143314e-06,0.0,0.0003565768711268,0.0,0.0,44.98155212402344,0.0,0.0,0.0,0.4136288464069366,4.0,0.0,1.0
