time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806880,293.12701416015625,297.1499938964844,293.1499938964844,0.4753581285476684,-7894.9345703125,304.1434631347656,0.9990000128746032,0.6145886778831482,0.5035675168037415,293.1344299316406,297.1499938964844,293.1499938964844,0.1472220569849014,-3287.489501953125,304.1563415527344,0.7349473237991333,0.217680275440216,0.2094770669937133,293.0455322265625,297.1499938964844,293.1499938964844,0.2695044279098511,-3929.968505859375,304.14556884765625,0.8601139783859253,0.3561722040176391,0.2506241798400879,293.0583190917969,297.1499938964844,293.1499938964844,0.3536983430385589,-6592.24853515625,304.1468811035156,0.9273141026496888,0.442314863204956,0.4203622341156006,293.0931396484375,297.1499938964844,293.1499938964844,0.011792835779488,-3371.562744140625,302.8465270996094,0.4221765697002411,0.050000000745058,0.2390122860670089,291.18804931640625,291.1499938964844,270.5258178710937,269.5435485839844,283.46978759765625,293.9311828613281,291.1880187988281,1.0,0.4018495380878448,0.9510316252708436,0.9510316252708436,1.0,1.0,-1.9481297731399536,0.8708323240280151,1.0772974491119385,0.4287673234939575,0.0,0.0,0.5920796990394592,100.12315368652344,91.0,1.3858588933944702,-15158.4658203125,751.7510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,307.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.435546875,18000.0,0.0,0.0,0.351351261138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214509606361389,0.6214573979377747,-6.4374780777143314e-06,0.0,0.0003565768711268,0.0,0.0,44.98155212402344,0.0,0.0,0.0,0.4136288464069366,4.0,0.0,1.0
806940,293.1446228027344,297.1499938964844,293.1499938964844,0.4686265587806701,-7799.494140625,304.15740966796875,0.9990000128746032,0.6115676760673523,0.4973330497741699,293.1490173339844,297.1499938964844,293.1499938964844,0.14497971534729,-3246.86376953125,304.1579895019531,0.7351086735725403,0.2151194214820861,0.207030564546585,293.05792236328125,297.1499938964844,293.1499938964844,0.2694014012813568,-3928.2197265625,304.1472473144531,0.86373370885849,0.3563050627708435,0.2506841421127319,293.0703125,297.1499938964844,293.1499938964844,0.3532972931861877,-6585.4482421875,304.14862060546875,0.9316960573196412,0.4422016441822052,0.4202137887477875,293.105224609375,297.1499938964844,293.1499938964844,0.0117274466902017,-3359.97900390625,302.8338623046875,0.4244085550308227,0.050000000745058,0.2386663258075714,291.19805908203125,291.1499938964844,270.5777893066406,269.583251953125,283.50555419921875,293.9447021484375,291.1990661621094,1.0,0.3982816338539123,0.949673593044281,0.949673593044281,1.0,1.0,-1.9371975660324097,0.8654903769493103,1.071707248687744,0.425888329744339,0.0,0.0,0.585256814956665,98.0074691772461,79.0,13.871278762817385,-15049.220703125,735.8696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36376953125,307.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.419921875,18000.0,0.0,0.0,0.3494359254837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609747588634491,0.6097539663314819,-6.354498054861324e-06,0.0,0.0003546330262906,0.0,0.0,43.35663986206055,0.0,0.0,0.0,0.4092045724391937,4.0,0.0,1.0
807000,293.1446228027344,297.1499938964844,293.1499938964844,0.4686265587806701,-7799.494140625,304.15740966796875,0.9990000128746032,0.6115676760673523,0.4973330497741699,293.1490173339844,297.1499938964844,293.1499938964844,0.14497971534729,-3246.86376953125,304.1579895019531,0.7351086735725403,0.2151194214820861,0.207030564546585,293.05792236328125,297.1499938964844,293.1499938964844,0.2694014012813568,-3928.2197265625,304.1472473144531,0.86373370885849,0.3563050627708435,0.2506841421127319,293.0703125,297.1499938964844,293.1499938964844,0.3532972931861877,-6585.4482421875,304.14862060546875,0.9316960573196412,0.4422016441822052,0.4202137887477875,293.105224609375,297.1499938964844,293.1499938964844,0.0117274466902017,-3359.97900390625,302.8338623046875,0.4244085550308227,0.050000000745058,0.2386663258075714,291.19805908203125,291.1499938964844,270.5777893066406,269.583251953125,283.50555419921875,293.9447021484375,291.1990661621094,1.0,0.3982816338539123,0.949673593044281,0.949673593044281,1.0,1.0,-1.9371975660324097,0.8654903769493103,1.071707248687744,0.425888329744339,0.0,0.0,0.585256814956665,98.0074691772461,79.0,13.871278762817385,-15049.220703125,735.8696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36376953125,307.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.419921875,18000.0,0.0,0.0,0.3494359254837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609747588634491,0.6097539663314819,-6.354498054861324e-06,0.0,0.0003546330262906,0.0,0.0,43.35663986206055,0.0,0.0,0.0,0.4092045724391937,4.0,0.0,1.0
807060,293.1451416015625,297.1499938964844,293.1499938964844,0.4524726569652557,-7575.265625,304.1820068359375,0.9990000128746032,0.611563503742218,0.4827266633510589,293.1626892089844,297.1499938964844,293.1499938964844,0.1424372643232345,-3200.632080078125,304.1595458984375,0.7389060854911804,0.2123729437589645,0.2043166160583496,293.06939697265625,297.1499938964844,293.1499938964844,0.2689357101917267,-3922.221435546875,304.14892578125,0.872275710105896,0.3563072383403778,0.2505862414836883,293.08154296875,297.1499938964844,293.1499938964844,0.3524661064147949,-6572.23046875,304.15045166015625,0.9421343803405762,0.4419463276863098,0.419842779636383,293.1160583496094,297.1499938964844,293.1499938964844,0.0116215720772743,-3340.468994140625,302.8211975097656,0.4299954771995544,0.050000000745058,0.237872838973999,291.21441650390625,291.1499938964844,270.63238525390625,269.6254577636719,283.53729248046875,293.9404602050781,291.21539306640625,1.0,0.3912573754787445,0.9483153223991394,0.9483153223991394,1.0,1.0,-1.914888978004456,0.8547057509422302,1.06018328666687,0.4199079871177673,0.0,0.0,0.5755727291107178,93.22034454345705,82.0,20.17876243591309,-14852.4228515625,702.4282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,307.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.18359375,18000.0,0.0,0.0,0.3467334508895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592448890209198,0.5924551486968994,-6.237883553694701e-06,0.0,0.0003518903686199,0.0,0.0,41.052764892578125,0.0,0.0,0.0,0.4028513431549072,4.0,0.0,1.0
807120,293.1451416015625,297.1499938964844,293.1499938964844,0.4524726569652557,-7575.265625,304.1820068359375,0.9990000128746032,0.611563503742218,0.4827266633510589,293.1626892089844,297.1499938964844,293.1499938964844,0.1424372643232345,-3200.632080078125,304.1595458984375,0.7389060854911804,0.2123729437589645,0.2043166160583496,293.06939697265625,297.1499938964844,293.1499938964844,0.2689357101917267,-3922.221435546875,304.14892578125,0.872275710105896,0.3563072383403778,0.2505862414836883,293.08154296875,297.1499938964844,293.1499938964844,0.3524661064147949,-6572.23046875,304.15045166015625,0.9421343803405762,0.4419463276863098,0.419842779636383,293.1160583496094,297.1499938964844,293.1499938964844,0.0116215720772743,-3340.468994140625,302.8211975097656,0.4299954771995544,0.050000000745058,0.237872838973999,291.21441650390625,291.1499938964844,270.63238525390625,269.6254577636719,283.53729248046875,293.9404602050781,291.21539306640625,1.0,0.3912573754787445,0.9483153223991394,0.9483153223991394,1.0,1.0,-1.914888978004456,0.8547057509422302,1.06018328666687,0.4199079871177673,0.0,0.0,0.5755727291107178,93.22034454345705,82.0,20.17876243591309,-14852.4228515625,702.4282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,307.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.18359375,18000.0,0.0,0.0,0.3467334508895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592448890209198,0.5924551486968994,-6.237883553694701e-06,0.0,0.0003518903686199,0.0,0.0,41.052764892578125,0.0,0.0,0.0,0.4028513431549072,4.0,0.0,1.0
807180,293.14080810546875,297.1499938964844,293.1499938964844,0.4423136711120605,-7439.08935546875,304.1877136230469,0.9990000128746032,0.6125848293304443,0.4740196168422699,293.1758117675781,297.1499938964844,293.1499938964844,0.1399252712726593,-3155.10205078125,304.1605224609375,0.7398611903190613,0.2093877494335174,0.2014648765325546,293.08038330078125,297.1499938964844,293.1499938964844,0.268642246723175,-3918.5810546875,304.1497497558594,0.8774698972702026,0.3561257123947143,0.2504250705242157,293.09228515625,297.1499938964844,293.1499938964844,0.3518674969673157,-6563.04443359375,304.1512756347656,0.948207437992096,0.4414979219436645,0.4193758368492126,293.1255798339844,297.1499938964844,293.1499938964844,0.0115514611825346,-3328.478271484375,302.8070983886719,0.4335825145244598,0.050000000745058,0.2374113649129867,291.2194519042969,291.1499938964844,270.6894226074219,269.6698303222656,283.56329345703125,293.92938232421875,291.2191772460937,1.0,0.3872714042663574,0.946956992149353,0.946956992149353,1.0,1.0,-1.899689793586731,0.8473874926567078,1.052302360534668,0.4156607091426849,0.0,0.0,0.5656902194023132,90.37860107421876,85.0,6.535017490386963,-14664.3837890625,681.4028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6999206542969,307.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18166.787109375,18000.0,0.0,0.0,0.3430869281291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727968215942383,0.5728029608726501,-6.100773134676274e-06,0.0,0.0003481896128505,0.0,0.0,38.50262069702149,0.0,0.0,0.0,0.3956902921199798,4.0,0.0,1.0
807240,293.14080810546875,297.1499938964844,293.1499938964844,0.4423136711120605,-7439.08935546875,304.1877136230469,0.9990000128746032,0.6125848293304443,0.4740196168422699,293.1758117675781,297.1499938964844,293.1499938964844,0.1399252712726593,-3155.10205078125,304.1605224609375,0.7398611903190613,0.2093877494335174,0.2014648765325546,293.08038330078125,297.1499938964844,293.1499938964844,0.268642246723175,-3918.5810546875,304.1497497558594,0.8774698972702026,0.3561257123947143,0.2504250705242157,293.09228515625,297.1499938964844,293.1499938964844,0.3518674969673157,-6563.04443359375,304.1512756347656,0.948207437992096,0.4414979219436645,0.4193758368492126,293.1255798339844,297.1499938964844,293.1499938964844,0.0115514611825346,-3328.478271484375,302.8070983886719,0.4335825145244598,0.050000000745058,0.2374113649129867,291.2194519042969,291.1499938964844,270.6894226074219,269.6698303222656,283.56329345703125,293.92938232421875,291.2191772460937,1.0,0.3872714042663574,0.946956992149353,0.946956992149353,1.0,1.0,-1.899689793586731,0.8473874926567078,1.052302360534668,0.4156607091426849,0.0,0.0,0.5656902194023132,90.37860107421876,85.0,6.535017490386963,-14664.3837890625,681.4028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6999206542969,307.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18166.787109375,18000.0,0.0,0.0,0.3430869281291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727968215942383,0.5728029608726501,-6.100773134676274e-06,0.0,0.0003481896128505,0.0,0.0,38.50262069702149,0.0,0.0,0.0,0.3956902921199798,4.0,0.0,1.0
807300,293.1418762207031,297.1499938964844,293.1499938964844,0.4395772814750671,-7404.07177734375,304.1858215332031,0.9990000128746032,0.612490713596344,0.471793383359909,293.18218994140625,297.1499938964844,293.1499938964844,0.138667345046997,-3132.326904296875,304.1609191894531,0.7392371892929077,0.2078077048063278,0.1999765783548355,293.0856628417969,297.1499938964844,293.1499938964844,0.2685477137565613,-3917.454833984375,304.14996337890625,0.8787404894828796,0.355969101190567,0.250313401222229,293.0975036621094,297.1499938964844,293.1499938964844,0.3516454696655273,-6559.732421875,304.15142822265625,0.9496300220489502,0.4412071406841278,0.4190991520881653,293.13018798828125,297.1499938964844,293.1499938964844,0.0115276537835598,-3324.932373046875,302.798828125,0.4345321357250213,0.050000000745058,0.2372947782278061,291.2176208496094,291.1499938964844,270.71875,269.6927490234375,283.57745361328125,293.9270935058594,291.2173156738281,1.0,0.3860602378845215,0.9462778568267822,0.9462778568267822,1.0,1.0,-1.8946212530136108,0.8449362516403198,1.049685001373291,0.4142408370971679,0.0,0.0,0.5613645315170288,89.63123321533203,85.0,1.1765916347503662,-14588.8486328125,675.1030883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,307.61444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.490234375,18000.0,0.0,0.0,0.3409781455993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641632080078125,0.5641692280769348,-6.038399078533985e-06,0.0,0.0003460494626779,0.0,0.0,37.402130126953125,0.0,0.0,0.0,0.3925197720527649,4.0,0.0,1.0
807360,293.1451110839844,297.1499938964844,293.1499938964844,0.4379883408546448,-7385.0224609375,304.1821594238281,0.9990000128746032,0.611962616443634,0.4706161320209503,293.1884460449219,297.1499938964844,293.1499938964844,0.1373854875564575,-3109.093017578125,304.1612548828125,0.7380468845367432,0.2061720639467239,0.1984469294548034,293.0908203125,297.1499938964844,293.1499938964844,0.2684452831745147,-3916.2548828125,304.150146484375,0.8793291449546814,0.355771005153656,0.2501812577247619,293.1025695800781,297.1499938964844,293.1499938964844,0.3514200150966644,-6556.39208984375,304.1515808105469,0.9502501487731934,0.4408743977546692,0.4187943339347839,293.1347961425781,297.1499938964844,293.1499938964844,0.0115069989114999,-3322.107666015625,302.7896423339844,0.4350397884845733,0.050000000745058,0.2372334152460098,291.21502685546875,291.1499938964844,270.7485656738281,269.71612548828125,283.5927124023437,293.9273681640625,291.2145690917969,1.0,0.385274589061737,0.9457155466079712,0.9457155466079712,1.0,1.0,-1.8907707929611208,0.8430742621421814,1.047696590423584,0.4131520390510559,0.0,0.0,0.5572845935821533,89.20867156982422,103.0,-3.189292907714844,-14518.8427734375,670.8046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8788757324219,307.6415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18143.76953125,18000.0,0.0,0.0,0.3387326300144195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560406446456909,0.5560466051101685,-5.980765308777336e-06,0.0,0.0003437705454416,0.0,0.0,36.38935089111328,0.0,0.0,0.0,0.3895618915557861,4.0,0.0,1.0
807420,293.16754150390625,297.1499938964844,293.1499938964844,0.4506509304046631,-7569.06689453125,304.1496887207031,0.9990000128746032,0.6076034903526306,0.4828172326087951,293.200927734375,297.1499938964844,293.1499938964844,0.1349660456180572,-3065.442626953125,304.1615295410156,0.7286884784698486,0.2026688456535339,0.1953511536121368,293.10107421875,297.1499938964844,293.1499938964844,0.2685874998569488,-3918.21875,304.1498413085937,0.8714408278465271,0.3551904261112213,0.2499214261770248,293.1126708984375,297.1499938964844,293.1499938964844,0.3514205515384674,-6556.92041015625,304.1510314941406,0.940653681755066,0.4400271773338318,0.4181914925575256,293.1448669433594,297.1499938964844,293.1499938964844,0.011526109650731,-3329.3681640625,302.764892578125,0.4299598932266235,0.050000000745058,0.2378787696361541,291.1954345703125,291.1499938964844,270.8096008300781,269.7640991210937,283.6266174316406,293.94683837890625,291.1936950683594,1.0,0.3904072344303131,0.9445909261703492,0.9445909261703492,1.0,1.0,-1.9014264345169067,0.8481946587562561,1.053231716156006,0.4157213270664215,0.0,0.0,0.5522342324256897,92.90313720703124,121.0,-24.54275894165039,-14461.51953125,690.9202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.024658203125,307.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.220703125,18000.0,0.0,0.0,0.3340489566326141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435473918914795,0.5435532331466675,-5.88652073929552e-06,0.0,0.0003390172496438,0.0,0.0,34.83614730834961,0.0,0.0,0.0,0.3850134015083313,4.0,0.0,1.0
807480,293.16754150390625,297.1499938964844,293.1499938964844,0.4506509304046631,-7569.06689453125,304.1496887207031,0.9990000128746032,0.6076034903526306,0.4828172326087951,293.200927734375,297.1499938964844,293.1499938964844,0.1349660456180572,-3065.442626953125,304.1615295410156,0.7286884784698486,0.2026688456535339,0.1953511536121368,293.10107421875,297.1499938964844,293.1499938964844,0.2685874998569488,-3918.21875,304.1498413085937,0.8714408278465271,0.3551904261112213,0.2499214261770248,293.1126708984375,297.1499938964844,293.1499938964844,0.3514205515384674,-6556.92041015625,304.1510314941406,0.940653681755066,0.4400271773338318,0.4181914925575256,293.1448669433594,297.1499938964844,293.1499938964844,0.011526109650731,-3329.3681640625,302.764892578125,0.4299598932266235,0.050000000745058,0.2378787696361541,291.1954345703125,291.1499938964844,270.8096008300781,269.7640991210937,283.6266174316406,293.94683837890625,291.1936950683594,1.0,0.3904072344303131,0.9445909261703492,0.9445909261703492,1.0,1.0,-1.9014264345169067,0.8481946587562561,1.053231716156006,0.4157213270664215,0.0,0.0,0.5522342324256897,92.90313720703124,121.0,-24.54275894165039,-14461.51953125,690.9202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.024658203125,307.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.220703125,18000.0,0.0,0.0,0.3340489566326141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435473918914795,0.5435532331466675,-5.88652073929552e-06,0.0,0.0003390172496438,0.0,0.0,34.83614730834961,0.0,0.0,0.0,0.3850134015083313,4.0,0.0,1.0
807540,293.21685791015625,297.1499938964844,293.1499938964844,0.4770964384078979,-7938.83349609375,304.1056213378906,0.9990000128746032,0.5972119569778442,0.5070788264274597,293.2132873535156,297.1499938964844,293.1499938964844,0.1325070112943649,-3021.001708984375,304.1617736816406,0.713732898235321,0.1988706886768341,0.1921167373657226,293.11114501953125,297.1499938964844,293.1499938964844,0.2688255608081817,-3921.36279296875,304.1495056152344,0.8570114970207214,0.3543907105922699,0.2496102601289749,293.12255859375,297.1499938964844,293.1499938964844,0.3515746891498565,-6559.7861328125,304.1504211425781,0.9223753809928894,0.4389696419239044,0.417526513338089,293.1571655273437,297.1499938964844,293.1499938964844,0.0115836327895522,-3345.109130859375,302.72967529296875,0.4209581613540649,0.050000000745058,0.2392106056213379,291.1686096191406,291.1499938964844,270.8722229003906,269.8135070800781,283.6742248535156,294.0005187988281,291.1670227050781,1.0,0.4004780948162079,0.943466305732727,0.943466305732727,1.0,1.0,-1.927095651626587,0.8605051040649414,1.0665905475616455,0.4223622679710388,0.0,0.0,0.5515464544296265,100.63755798339844,124.0,-33.50308609008789,-14504.8046875,736.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09283447265625,307.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6875,18000.0,0.0,0.0,0.3297024965286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5396000742912292,0.5396059155464172,-5.845588475494878e-06,0.0,0.0003346061275806,0.0,0.0,34.29914855957031,0.0,0.0,0.0,0.3834233283996582,4.0,0.0,1.0
807600,293.21685791015625,297.1499938964844,293.1499938964844,0.4770964384078979,-7938.83349609375,304.1056213378906,0.9990000128746032,0.5972119569778442,0.5070788264274597,293.2132873535156,297.1499938964844,293.1499938964844,0.1325070112943649,-3021.001708984375,304.1617736816406,0.713732898235321,0.1988706886768341,0.1921167373657226,293.11114501953125,297.1499938964844,293.1499938964844,0.2688255608081817,-3921.36279296875,304.1495056152344,0.8570114970207214,0.3543907105922699,0.2496102601289749,293.12255859375,297.1499938964844,293.1499938964844,0.3515746891498565,-6559.7861328125,304.1504211425781,0.9223753809928894,0.4389696419239044,0.417526513338089,293.1571655273437,297.1499938964844,293.1499938964844,0.0115836327895522,-3345.109130859375,302.72967529296875,0.4209581613540649,0.050000000745058,0.2392106056213379,291.1686096191406,291.1499938964844,270.8722229003906,269.8135070800781,283.6742248535156,294.0005187988281,291.1670227050781,1.0,0.4004780948162079,0.943466305732727,0.943466305732727,1.0,1.0,-1.927095651626587,0.8605051040649414,1.0665905475616455,0.4223622679710388,0.0,0.0,0.5515464544296265,100.63755798339844,124.0,-33.50308609008789,-14504.8046875,736.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09283447265625,307.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6875,18000.0,0.0,0.0,0.3297024965286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5396000742912292,0.5396059155464172,-5.845588475494878e-06,0.0,0.0003346061275806,0.0,0.0,34.29914855957031,0.0,0.0,0.0,0.3834233283996582,4.0,0.0,1.0
807660,293.27685546875,297.1499938964844,293.1499938964844,0.5000091791152954,-8248.5263671875,304.0830078125,0.9990000128746032,0.5833438634872437,0.5272194147109985,293.2252197265625,297.1499938964844,293.1499938964844,0.1296852380037307,-2969.408447265625,304.1625671386719,0.6992292404174805,0.1948472112417221,0.1886191517114639,293.12066650390625,297.1499938964844,293.1499938964844,0.2685950994491577,-3918.709716796875,304.15008544921875,0.8453373908996582,0.3534402847290039,0.2491590082645416,293.13189697265625,297.1499938964844,293.1499938964844,0.3511795699596405,-6553.90625,304.1510009765625,0.9075919389724731,0.4377702474594116,0.4166808724403381,293.1715393066406,297.1499938964844,293.1499938964844,0.0116007942706346,-3353.087158203125,302.685791015625,0.4141564071178436,0.050000000745058,0.24041847884655,291.1539611816406,291.1499938964844,270.9361877441406,269.8640441894531,283.7366027832031,294.07470703125,291.1537170410156,1.0,0.4084330201148987,0.941971719264984,0.941971719264984,1.0,1.0,-1.946899056434632,0.8699324131011963,1.076966643333435,0.4276373982429504,0.0,0.0,0.5522875785827637,107.5828857421875,127.0,-19.604116439819336,-14536.5166015625,775.5142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0705261230469,307.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.615234375,18000.0,0.0,0.0,0.3261734843254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405416488647461,0.5405474901199341,-5.84426561545115e-06,0.0,0.0003310246393084,0.0,0.0,34.37248992919922,0.0,0.0,0.0,0.3836252093315124,4.0,0.0,1.0
807720,293.27685546875,297.1499938964844,293.1499938964844,0.5000091791152954,-8248.5263671875,304.0830078125,0.9990000128746032,0.5833438634872437,0.5272194147109985,293.2252197265625,297.1499938964844,293.1499938964844,0.1296852380037307,-2969.408447265625,304.1625671386719,0.6992292404174805,0.1948472112417221,0.1886191517114639,293.12066650390625,297.1499938964844,293.1499938964844,0.2685950994491577,-3918.709716796875,304.15008544921875,0.8453373908996582,0.3534402847290039,0.2491590082645416,293.13189697265625,297.1499938964844,293.1499938964844,0.3511795699596405,-6553.90625,304.1510009765625,0.9075919389724731,0.4377702474594116,0.4166808724403381,293.1715393066406,297.1499938964844,293.1499938964844,0.0116007942706346,-3353.087158203125,302.685791015625,0.4141564071178436,0.050000000745058,0.24041847884655,291.1539611816406,291.1499938964844,270.9361877441406,269.8640441894531,283.7366027832031,294.07470703125,291.1537170410156,1.0,0.4084330201148987,0.941971719264984,0.941971719264984,1.0,1.0,-1.946899056434632,0.8699324131011963,1.076966643333435,0.4276373982429504,0.0,0.0,0.5522875785827637,107.5828857421875,127.0,-19.604116439819336,-14536.5166015625,775.5142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0705261230469,307.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.615234375,18000.0,0.0,0.0,0.3261734843254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405416488647461,0.5405474901199341,-5.84426561545115e-06,0.0,0.0003310246393084,0.0,0.0,34.37248992919922,0.0,0.0,0.0,0.3836252093315124,4.0,0.0,1.0
807780,293.3077697753906,297.1499938964844,293.1499938964844,0.4920578300952911,-8125.15576171875,304.1183166503906,0.9823094010353088,0.573783278465271,0.5186569094657898,293.2364196777344,297.1499938964844,293.1499938964844,0.1264572441577911,-2909.458740234375,304.1637878417969,0.6822201013565063,0.1906754672527313,0.1850690394639969,293.1295471191406,297.1499938964844,293.1499938964844,0.267577975988388,-3906.30517578125,304.1517639160156,0.8316330909729004,0.3523864448070526,0.2487078756093979,293.1405639648437,297.1499938964844,293.1499938964844,0.349768728017807,-6532.02197265625,304.1530456542969,0.8913273215293884,0.4364727139472961,0.4158424139022827,293.18560791015625,297.1499938964844,293.1499938964844,0.0116116916760802,-3357.322265625,302.6414489746094,0.4063683152198791,0.050000000745058,0.2420533746480941,291.1727600097656,291.1499938964844,271.0011901855469,269.9154968261719,283.7987976074219,294.1230773925781,291.173583984375,1.0,0.4137134253978729,0.9404771327972412,0.9404771327972412,1.0,1.0,-1.9328325986862185,0.8630730509757996,1.069759488105774,0.4239257872104645,0.0,0.0,0.5483028888702393,115.9653778076172,130.0,14.10234832763672,-14387.7724609375,791.4761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0089416503906,307.6024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.26953125,18000.0,0.0,0.0,0.323232501745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367128849029541,0.5367187261581421,-5.831213456986006e-06,0.0,0.0003280398959759,0.0,0.0,33.985103607177734,0.0,0.0,0.0,0.3823519945144653,4.0,0.0,1.0
807840,293.3077697753906,297.1499938964844,293.1499938964844,0.4920578300952911,-8125.15576171875,304.1183166503906,0.9823094010353088,0.573783278465271,0.5186569094657898,293.2364196777344,297.1499938964844,293.1499938964844,0.1264572441577911,-2909.458740234375,304.1637878417969,0.6822201013565063,0.1906754672527313,0.1850690394639969,293.1295471191406,297.1499938964844,293.1499938964844,0.267577975988388,-3906.30517578125,304.1517639160156,0.8316330909729004,0.3523864448070526,0.2487078756093979,293.1405639648437,297.1499938964844,293.1499938964844,0.349768728017807,-6532.02197265625,304.1530456542969,0.8913273215293884,0.4364727139472961,0.4158424139022827,293.18560791015625,297.1499938964844,293.1499938964844,0.0116116916760802,-3357.322265625,302.6414489746094,0.4063683152198791,0.050000000745058,0.2420533746480941,291.1727600097656,291.1499938964844,271.0011901855469,269.9154968261719,283.7987976074219,294.1230773925781,291.173583984375,1.0,0.4137134253978729,0.9404771327972412,0.9404771327972412,1.0,1.0,-1.9328325986862185,0.8630730509757996,1.069759488105774,0.4239257872104645,0.0,0.0,0.5483028888702393,115.9653778076172,130.0,14.10234832763672,-14387.7724609375,791.4761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0089416503906,307.6024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.26953125,18000.0,0.0,0.0,0.323232501745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367128849029541,0.5367187261581421,-5.831213456986006e-06,0.0,0.0003280398959759,0.0,0.0,33.985103607177734,0.0,0.0,0.0,0.3823519945144653,4.0,0.0,1.0
807900,293.3148498535156,297.1499938964844,293.1499938964844,0.4891617596149444,-8081.33056640625,304.1292724609375,0.9750555157661438,0.5703924298286438,0.5155473947525024,293.241943359375,297.1499938964844,293.1499938964844,0.1248149797320365,-2878.966796875,304.16424560546875,0.6752623319625854,0.1884928494691848,0.1831722110509872,293.13397216796875,297.1499938964844,293.1499938964844,0.2671001851558685,-3900.60888671875,304.1523132324219,0.826526403427124,0.3517780900001526,0.2484020739793777,293.1448974609375,297.1499938964844,293.1499938964844,0.3491257131099701,-6522.26025390625,304.1536560058594,0.8852817416191101,0.4357399344444275,0.4153138399124145,293.1920166015625,297.1499938964844,293.1499938964844,0.0116091566160321,-3358.518310546875,302.6184997558594,0.4035704433917999,0.050000000745058,0.2427021563053131,291.1765441894531,291.1499938964844,271.0340270996094,269.94146728515625,283.8241882324219,294.1374206542969,291.17681884765625,1.0,0.4157326817512512,0.939729869365692,0.939729869365692,1.0,1.0,-1.926638126373291,0.8600703477859497,1.0665677785873413,0.4222101271152496,0.0,0.0,0.5461258292198181,119.27400207519533,130.0,11.388648986816406,-14293.9365234375,797.1580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9856872558594,307.5694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.482421875,18000.0,0.0,0.0,0.3217719197273254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324131846427917,0.532418966293335,-5.806855824630475e-06,0.0,0.0003265575796831,0.0,0.0,33.50638198852539,0.0,0.0,0.0,0.3809266090393066,4.0,0.0,1.0
807960,293.32061767578125,297.1499938964844,293.1499938964844,0.4863947629928589,-8040.66064453125,304.1380615234375,0.968348264694214,0.5671669840812683,0.5127255320549011,293.2473449707031,297.1499938964844,293.1499938964844,0.1231316924095153,-2847.6376953125,304.16473388671875,0.6689278483390808,0.1862684339284896,0.1812139302492141,293.13824462890625,297.1499938964844,293.1499938964844,0.2665852606296539,-3894.4921875,304.15283203125,0.8220576047897339,0.3511401414871216,0.2480596303939819,293.1491394042969,297.1499938964844,293.1499938964844,0.3484432101249695,-6511.93115234375,304.1542358398437,0.88003009557724,0.4349739849567413,0.414732813835144,293.1980285644531,297.1499938964844,293.1499938964844,0.0116020143032073,-3358.890380859375,302.5954895019531,0.401156485080719,0.050000000745058,0.243281602859497,291.1794738769531,291.1499938964844,271.0670166015625,269.96759033203125,283.84832763671875,294.1493835449219,291.17987060546875,1.0,0.4174490571022033,0.939034342765808,0.939034342765808,1.0,1.0,-1.9204847812652588,0.8570885062217712,1.0633963346481323,0.4205150902271271,0.0,0.0,0.5438750386238098,122.21436309814452,133.0,10.50837516784668,-14208.00390625,801.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9679260253906,307.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.4296875,18000.0,0.0,0.0,0.3202964663505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528495728969574,0.5285015106201172,-5.78218396185548e-06,0.0,0.0003250602167099,0.0,0.0,33.06186294555664,0.0,0.0,0.0,0.3795587718486786,4.0,0.0,1.0
808020,293.3304748535156,297.1499938964844,293.1499938964844,0.4807204902172088,-7959.8701171875,304.1513366699219,0.9559414386749268,0.5608456134796143,0.5072736144065857,293.2575988769531,297.1499938964844,293.1499938964844,0.1196709349751472,-2782.97216796875,304.16558837890625,0.6576085090637207,0.1817198693752288,0.1771628111600875,293.1463317871094,297.1499938964844,293.1499938964844,0.2654576301574707,-3881.155517578125,304.1537475585937,0.8143427968025208,0.349793791770935,0.2472981363534927,293.1571960449219,297.1499938964844,293.1499938964844,0.346964031457901,-6489.640625,304.1552734375,0.8711735606193542,0.4333600997924804,0.4134564399719238,293.208984375,297.1499938964844,293.1499938964844,0.0115759847685694,-3357.495849609375,302.5492248535156,0.3970480263233185,0.050000000745058,0.2442924827337265,291.1850891113281,291.1499938964844,271.1333923339844,270.0200500488281,283.89471435546875,294.1693725585937,291.1853332519531,1.0,0.420188307762146,0.93764328956604,0.93764328956604,1.0,1.0,-1.907840251922608,0.8509650230407715,1.056875228881836,0.4170370995998382,0.0,0.0,0.538780152797699,127.2983627319336,136.0,8.083659172058105,-14031.30859375,807.6268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9467468261719,307.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.939453125,18000.0,0.0,0.0,0.3172859251499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197266340255737,0.5197323560714722,-5.728641554014757e-06,0.0,0.0003220048674847,0.0,0.0,32.08749771118164,0.0,0.0,0.0,0.3765232861042022,4.0,0.0,1.0
808080,293.3304748535156,297.1499938964844,293.1499938964844,0.4807204902172088,-7959.8701171875,304.1513366699219,0.9559414386749268,0.5608456134796143,0.5072736144065857,293.2575988769531,297.1499938964844,293.1499938964844,0.1196709349751472,-2782.97216796875,304.16558837890625,0.6576085090637207,0.1817198693752288,0.1771628111600875,293.1463317871094,297.1499938964844,293.1499938964844,0.2654576301574707,-3881.155517578125,304.1537475585937,0.8143427968025208,0.349793791770935,0.2472981363534927,293.1571960449219,297.1499938964844,293.1499938964844,0.346964031457901,-6489.640625,304.1552734375,0.8711735606193542,0.4333600997924804,0.4134564399719238,293.208984375,297.1499938964844,293.1499938964844,0.0115759847685694,-3357.495849609375,302.5492248535156,0.3970480263233185,0.050000000745058,0.2442924827337265,291.1850891113281,291.1499938964844,271.1333923339844,270.0200500488281,283.89471435546875,294.1693725585937,291.1853332519531,1.0,0.420188307762146,0.93764328956604,0.93764328956604,1.0,1.0,-1.907840251922608,0.8509650230407715,1.056875228881836,0.4170370995998382,0.0,0.0,0.538780152797699,127.2983627319336,136.0,8.083659172058105,-14031.30859375,807.6268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9467468261719,307.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.939453125,18000.0,0.0,0.0,0.3172859251499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197266340255737,0.5197323560714722,-5.728641554014757e-06,0.0,0.0003220048674847,0.0,0.0,32.08749771118164,0.0,0.0,0.0,0.3765232861042022,4.0,0.0,1.0
808140,293.3388671875,297.1499938964844,293.1499938964844,0.4748145937919616,-7878.19873046875,304.16064453125,0.944444179534912,0.5545697212219238,0.5018602013587952,293.26715087890625,297.1499938964844,293.1499938964844,0.1161315217614173,-2716.48388671875,304.1662902832031,0.6475450396537781,0.1770592182874679,0.1729725748300552,293.1538391113281,297.1499938964844,293.1499938964844,0.2642556130886078,-3867.0107421875,304.1545104980469,0.8075564503669739,0.3483639657497406,0.2464564442634582,293.16473388671875,297.1499938964844,293.1499938964844,0.3454001843929291,-6466.19189453125,304.1561279296875,0.8637669086456299,0.431650161743164,0.4120590090751648,293.2189636230469,297.1499938964844,293.1499938964844,0.0115391267463564,-3354.266845703125,302.5017395019531,0.3934933543205261,0.050000000745058,0.2451701760292053,291.1889953613281,291.1499938964844,271.20001220703125,270.0726318359375,283.9399108886719,294.1864929199219,291.189208984375,1.0,0.4222828149795532,0.936252236366272,0.936252236366272,1.0,1.0,-1.8946733474731443,0.8445947766304016,1.050078511238098,0.4134194552898407,0.0,0.0,0.5333113670349121,131.66114807128906,139.0,6.118838310241699,-13853.3955078125,810.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9439392089844,307.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.798828125,18000.0,0.0,0.0,0.3141373097896576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102712512016296,0.5102769136428833,-5.6711000979703385e-06,0.0,0.0003188094415236,0.0,0.0,31.057048797607425,0.0,0.0,0.0,0.3732709288597107,4.0,0.0,1.0
808200,293.3388671875,297.1499938964844,293.1499938964844,0.4748145937919616,-7878.19873046875,304.16064453125,0.944444179534912,0.5545697212219238,0.5018602013587952,293.26715087890625,297.1499938964844,293.1499938964844,0.1161315217614173,-2716.48388671875,304.1662902832031,0.6475450396537781,0.1770592182874679,0.1729725748300552,293.1538391113281,297.1499938964844,293.1499938964844,0.2642556130886078,-3867.0107421875,304.1545104980469,0.8075564503669739,0.3483639657497406,0.2464564442634582,293.16473388671875,297.1499938964844,293.1499938964844,0.3454001843929291,-6466.19189453125,304.1561279296875,0.8637669086456299,0.431650161743164,0.4120590090751648,293.2189636230469,297.1499938964844,293.1499938964844,0.0115391267463564,-3354.266845703125,302.5017395019531,0.3934933543205261,0.050000000745058,0.2451701760292053,291.1889953613281,291.1499938964844,271.20001220703125,270.0726318359375,283.9399108886719,294.1864929199219,291.189208984375,1.0,0.4222828149795532,0.936252236366272,0.936252236366272,1.0,1.0,-1.8946733474731443,0.8445947766304016,1.050078511238098,0.4134194552898407,0.0,0.0,0.5333113670349121,131.66114807128906,139.0,6.118838310241699,-13853.3955078125,810.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9439392089844,307.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.798828125,18000.0,0.0,0.0,0.3141373097896576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102712512016296,0.5102769136428833,-5.6711000979703385e-06,0.0,0.0003188094415236,0.0,0.0,31.057048797607425,0.0,0.0,0.0,0.3732709288597107,4.0,0.0,1.0
808260,293.34619140625,297.1499938964844,293.1499938964844,0.4686975479125976,-7795.14453125,304.167236328125,0.9336376786231996,0.5482998490333557,0.4964404106140136,293.2759704589844,297.1499938964844,293.1499938964844,0.1125247925519943,-2648.322265625,304.1668701171875,0.6383205652236938,0.1722980439662933,0.1686663031578064,293.16082763671875,297.1499938964844,293.1499938964844,0.2629718780517578,-3851.942626953125,304.1551513671875,0.801278293132782,0.3468527793884277,0.2455444782972335,293.1717529296875,297.1499938964844,293.1499938964844,0.3437417149543762,-6441.38916015625,304.1568298339844,0.857288658618927,0.4298488199710846,0.4105565547943115,293.2282409667969,297.1499938964844,293.1499938964844,0.0114934407174587,-3349.49755859375,302.4527282714844,0.3902232944965362,0.050000000745058,0.2459617108106613,291.1922302246094,291.1499938964844,271.2666320800781,270.1250915527344,283.9844055175781,294.2021789550781,291.1923828125,1.0,0.4239503443241119,0.9350711703300476,0.9350711703300476,1.0,1.0,-1.8810455799102783,0.8380178809165955,1.0430277585983276,0.4096883833408355,0.0,0.0,0.5274580717086792,135.55543518066406,142.0,4.812645435333252,-13673.84375,811.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9572448730469,307.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.654296875,18000.0,0.0,0.0,0.3108057975769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002303123474121,0.500235915184021,-5.611040705844061e-06,0.0,0.0003154283622279,0.0,0.0,29.98921203613281,0.0,0.0,0.0,0.3698490858078003,4.0,0.0,1.0
808320,293.34619140625,297.1499938964844,293.1499938964844,0.4686975479125976,-7795.14453125,304.167236328125,0.9336376786231996,0.5482998490333557,0.4964404106140136,293.2759704589844,297.1499938964844,293.1499938964844,0.1125247925519943,-2648.322265625,304.1668701171875,0.6383205652236938,0.1722980439662933,0.1686663031578064,293.16082763671875,297.1499938964844,293.1499938964844,0.2629718780517578,-3851.942626953125,304.1551513671875,0.801278293132782,0.3468527793884277,0.2455444782972335,293.1717529296875,297.1499938964844,293.1499938964844,0.3437417149543762,-6441.38916015625,304.1568298339844,0.857288658618927,0.4298488199710846,0.4105565547943115,293.2282409667969,297.1499938964844,293.1499938964844,0.0114934407174587,-3349.49755859375,302.4527282714844,0.3902232944965362,0.050000000745058,0.2459617108106613,291.1922302246094,291.1499938964844,271.2666320800781,270.1250915527344,283.9844055175781,294.2021789550781,291.1923828125,1.0,0.4239503443241119,0.9350711703300476,0.9350711703300476,1.0,1.0,-1.8810455799102783,0.8380178809165955,1.0430277585983276,0.4096883833408355,0.0,0.0,0.5274580717086792,135.55543518066406,142.0,4.812645435333252,-13673.84375,811.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9572448730469,307.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.654296875,18000.0,0.0,0.0,0.3108057975769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002303123474121,0.500235915184021,-5.611040705844061e-06,0.0,0.0003154283622279,0.0,0.0,29.98921203613281,0.0,0.0,0.0,0.3698490858078003,4.0,0.0,1.0
808380,293.3526306152344,297.1499938964844,293.1499938964844,0.4624254703521728,-7710.9375,304.1719055175781,0.923442006111145,0.5420190691947937,0.4910023808479309,293.2841796875,297.1499938964844,293.1499938964844,0.1088624224066734,-2578.65966796875,304.1673278808594,0.62960284948349,0.1674420237541198,0.1642571836709976,293.16729736328125,297.1499938964844,293.1499938964844,0.2616116404533386,-3835.9990234375,304.1557006835937,0.7954780459403992,0.3452614545822143,0.2445678561925888,293.1783752441406,297.1499938964844,293.1499938964844,0.3419954478740692,-6415.3125,304.157470703125,0.8514251112937927,0.427958995103836,0.4089584946632385,293.2369384765625,297.1499938964844,293.1499938964844,0.0114407008513808,-3343.5009765625,302.4020080566406,0.3871162235736847,0.050000000745058,0.2466978132724762,291.1949157714844,291.1499938964844,271.3329772949219,270.1771545410156,284.0285339355469,294.2171325683594,291.1950378417969,1.0,0.4253333210945129,0.9338901042938232,0.9338901042938232,1.0,1.0,-1.867013454437256,0.8312523365020752,1.0357611179351809,0.4058498442173004,0.0,0.0,0.5212846994400024,139.14683532714844,145.0,3.939830303192138,-13492.69140625,811.6449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9837341308594,307.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.216796875,18000.0,0.0,0.0,0.3072612285614013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897527992725372,0.4897583425045013,-5.549524303205544e-06,0.0,0.0003118310705758,0.0,0.0,28.903438568115234,0.0,0.0,0.0,0.3663128912448883,4.0,0.0,1.0
808440,293.3526306152344,297.1499938964844,293.1499938964844,0.4624254703521728,-7710.9375,304.1719055175781,0.923442006111145,0.5420190691947937,0.4910023808479309,293.2841796875,297.1499938964844,293.1499938964844,0.1088624224066734,-2578.65966796875,304.1673278808594,0.62960284948349,0.1674420237541198,0.1642571836709976,293.16729736328125,297.1499938964844,293.1499938964844,0.2616116404533386,-3835.9990234375,304.1557006835937,0.7954780459403992,0.3452614545822143,0.2445678561925888,293.1783752441406,297.1499938964844,293.1499938964844,0.3419954478740692,-6415.3125,304.157470703125,0.8514251112937927,0.427958995103836,0.4089584946632385,293.2369384765625,297.1499938964844,293.1499938964844,0.0114407008513808,-3343.5009765625,302.4020080566406,0.3871162235736847,0.050000000745058,0.2466978132724762,291.1949157714844,291.1499938964844,271.3329772949219,270.1771545410156,284.0285339355469,294.2171325683594,291.1950378417969,1.0,0.4253333210945129,0.9338901042938232,0.9338901042938232,1.0,1.0,-1.867013454437256,0.8312523365020752,1.0357611179351809,0.4058498442173004,0.0,0.0,0.5212846994400024,139.14683532714844,145.0,3.939830303192138,-13492.69140625,811.6449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9837341308594,307.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.216796875,18000.0,0.0,0.0,0.3072612285614013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897527992725372,0.4897583425045013,-5.549524303205544e-06,0.0,0.0003118310705758,0.0,0.0,28.903438568115234,0.0,0.0,0.0,0.3663128912448883,4.0,0.0,1.0
808500,293.3555908203125,297.1499938964844,293.1499938964844,0.4592445790767669,-7668.4658203125,304.1736755371094,0.91858172416687,0.5388709306716919,0.4882741570472717,293.2880554199219,297.1499938964844,293.1499938964844,0.1070121675729751,-2543.285400390625,304.16754150390625,0.6253231763839722,0.1649783104658126,0.1620155274868011,293.1703796386719,297.1499938964844,293.1499938964844,0.2609040737152099,-3827.710693359375,304.15594482421875,0.7927120923995972,0.3444356918334961,0.2440562099218368,293.1814880371094,297.1499938964844,293.1499938964844,0.3410910069942474,-6401.81689453125,304.1577453613281,0.8486614227294922,0.426981121301651,0.4081251323223114,293.2411193847656,297.1499938964844,293.1499938964844,0.0114121017977595,-3340.11474609375,302.3759155273437,0.3856549859046936,0.050000000745058,0.2470513731241226,291.1960754394531,291.1499938964844,271.365966796875,270.2029724121094,284.0505065917969,294.2245178222656,291.1961669921875,1.0,0.4259468913078308,0.9332995414733888,0.9332995414733888,1.0,1.0,-1.8598551750183103,0.827803373336792,1.0320518016815186,0.4038927555084228,0.0,0.0,0.5180931687355042,140.86294555664062,145.0,3.559885025024414,-13401.37109375,811.1454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00103759765625,307.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.10546875,18000.0,0.0,0.0,0.3054019510746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843818545341491,0.4843873679637909,-5.518485977518139e-06,0.0,0.000309944152832,0.0,0.0,28.35812187194824,0.0,0.0,0.0,0.3645144701004028,4.0,0.0,1.0
808560,293.3583679199219,297.1499938964844,293.1499938964844,0.4560421109199524,-7625.8017578125,304.1752014160156,0.9138928651809692,0.5357168912887573,0.4855393171310425,293.29180908203125,297.1499938964844,293.1499938964844,0.1051511913537979,-2507.580078125,304.1677551269531,0.6210206151008606,0.1624922752380371,0.1597510725259781,293.1733703613281,297.1499938964844,293.1499938964844,0.2601804137229919,-3819.236328125,304.1561889648437,0.7900144457817078,0.3435913622379303,0.2435304373502731,293.1845397949219,297.1499938964844,293.1499938964844,0.3401683568954468,-6388.05322265625,304.15802001953125,0.8459839224815369,0.4259829521179199,0.4072710275650024,293.2452087402344,297.1499938964844,293.1499938964844,0.0113822882995009,-3336.517333984375,302.3493957519531,0.3842467963695526,0.050000000745058,0.2473982721567154,291.1971130371094,291.1499938964844,271.3988037109375,270.2286071777344,284.0724182128906,294.2318420410156,291.1971740722656,1.0,0.4265226125717163,0.9327391982078552,0.9327391982078552,1.0,1.0,-1.852611780166626,0.8243163824081421,1.028295397758484,0.4019144773483276,0.0,0.0,0.5148480534553528,142.54222106933594,133.0,3.181161880493164,-13309.6064453125,810.4498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0203552246094,307.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.65625,18000.0,0.0,0.0,0.3034865856170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789532124996185,0.4789586961269378,-5.48744537809398e-06,0.0,0.0003080003079958,0.0,0.0,27.814552307128903,0.0,0.0,0.0,0.3627062737941742,4.0,0.0,1.0
