time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808620,293.36334228515625,297.1499938964844,293.1499938964844,0.4493349492549896,-7536.4375,304.1779479980469,0.9122764468193054,0.5294291377067566,0.4798718392848968,293.2987365722656,297.1499938964844,293.1499938964844,0.1012364774942398,-2431.97705078125,304.1683654785156,0.6163370013237,0.1574918776750564,0.1549673825502395,293.1788330078125,297.1499938964844,293.1499938964844,0.2584761679172516,-3799.186279296875,304.1569519042969,0.790550708770752,0.3418881595134735,0.2423000782728195,293.190185546875,297.1499938964844,293.1499938964844,0.338039368391037,-6356.130859375,304.1589050292969,0.8465850949287415,0.4239621162414551,0.4053133726119995,293.2529602050781,297.1499938964844,293.1499938964844,0.0112504344433546,-3315.2080078125,302.2956848144531,0.3855229616165161,0.050000000745058,0.2470849305391311,291.2004089355469,291.1499938964844,271.4638366699219,270.2791442871094,284.1169738769531,294.24658203125,291.2006225585937,1.0,0.4226534068584442,0.9316184520721436,0.9316184520721436,1.0,1.0,-1.8358598947525024,0.8162592053413391,1.0196006298065186,0.3973729312419891,0.0,0.0,0.5079366564750671,140.4744110107422,121.0,4.648702144622803,-13116.08203125,790.2061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06451416015625,307.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.72265625,18000.0,0.0,0.0,0.2994775176048279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677587449550628,0.4677641689777374,-5.425177278084448e-06,0.0,0.0003039316216018,0.0,0.0,26.720348358154297,0.0,0.0,0.0,0.3590115308761596,4.0,0.0,1.0
808680,293.36334228515625,297.1499938964844,293.1499938964844,0.4493349492549896,-7536.4375,304.1779479980469,0.9122764468193054,0.5294291377067566,0.4798718392848968,293.2987365722656,297.1499938964844,293.1499938964844,0.1012364774942398,-2431.97705078125,304.1683654785156,0.6163370013237,0.1574918776750564,0.1549673825502395,293.1788330078125,297.1499938964844,293.1499938964844,0.2584761679172516,-3799.186279296875,304.1569519042969,0.790550708770752,0.3418881595134735,0.2423000782728195,293.190185546875,297.1499938964844,293.1499938964844,0.338039368391037,-6356.130859375,304.1589050292969,0.8465850949287415,0.4239621162414551,0.4053133726119995,293.2529602050781,297.1499938964844,293.1499938964844,0.0112504344433546,-3315.2080078125,302.2956848144531,0.3855229616165161,0.050000000745058,0.2470849305391311,291.2004089355469,291.1499938964844,271.4638366699219,270.2791442871094,284.1169738769531,294.24658203125,291.2006225585937,1.0,0.4226534068584442,0.9316184520721436,0.9316184520721436,1.0,1.0,-1.8358598947525024,0.8162592053413391,1.0196006298065186,0.3973729312419891,0.0,0.0,0.5079366564750671,140.4744110107422,121.0,4.648702144622803,-13116.08203125,790.2061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06451416015625,307.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.72265625,18000.0,0.0,0.0,0.2994775176048279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677587449550628,0.4677641689777374,-5.425177278084448e-06,0.0,0.0003039316216018,0.0,0.0,26.720348358154297,0.0,0.0,0.0,0.3590115308761596,4.0,0.0,1.0
808740,293.3674621582031,297.1499938964844,293.1499938964844,0.4424864947795868,-7445.302734375,304.1800231933594,0.9160911440849304,0.5231894254684448,0.4741079807281494,293.30487060546875,297.1499938964844,293.1499938964844,0.0972277745604515,-2353.9541015625,304.1689147949219,0.6144248247146606,0.1524809747934341,0.1500254869461059,293.1840515136719,297.1499938964844,293.1499938964844,0.2566049993038177,-3777.166748046875,304.1577453613281,0.7953046560287476,0.3401049077510834,0.2409390211105346,293.1951599121094,297.1499938964844,293.1499938964844,0.3357532322406769,-6321.86669921875,304.15972900390625,0.8514614701271057,0.4219333827495575,0.4031998217105865,293.260009765625,297.1499938964844,293.1499938964844,0.0110728237777948,-3284.6259765625,302.2413024902344,0.3897143900394439,0.050000000745058,0.2460861057043075,291.20361328125,291.1499938964844,271.5277709960937,270.3285522460937,284.1593933105469,294.2572937011719,291.20367431640625,1.0,0.4158482253551483,0.930497705936432,0.930497705936432,1.0,1.0,-1.8176339864730835,0.8075088858604431,1.0101250410079956,0.3924293220043182,0.0,0.0,0.500547468662262,134.7167205810547,109.0,3.9335339069366455,-12911.501953125,757.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1169738769531,307.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18093.2265625,18000.0,0.0,0.0,0.2951915264129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558272957801819,0.4558326601982116,-5.3608041525876615e-06,0.0,0.000299581879517,0.0,0.0,25.590320587158203,0.0,0.0,0.0,0.355131447315216,4.0,0.0,1.0
808800,293.3674621582031,297.1499938964844,293.1499938964844,0.4424864947795868,-7445.302734375,304.1800231933594,0.9160911440849304,0.5231894254684448,0.4741079807281494,293.30487060546875,297.1499938964844,293.1499938964844,0.0972277745604515,-2353.9541015625,304.1689147949219,0.6144248247146606,0.1524809747934341,0.1500254869461059,293.1840515136719,297.1499938964844,293.1499938964844,0.2566049993038177,-3777.166748046875,304.1577453613281,0.7953046560287476,0.3401049077510834,0.2409390211105346,293.1951599121094,297.1499938964844,293.1499938964844,0.3357532322406769,-6321.86669921875,304.15972900390625,0.8514614701271057,0.4219333827495575,0.4031998217105865,293.260009765625,297.1499938964844,293.1499938964844,0.0110728237777948,-3284.6259765625,302.2413024902344,0.3897143900394439,0.050000000745058,0.2460861057043075,291.20361328125,291.1499938964844,271.5277709960937,270.3285522460937,284.1593933105469,294.2572937011719,291.20367431640625,1.0,0.4158482253551483,0.930497705936432,0.930497705936432,1.0,1.0,-1.8176339864730835,0.8075088858604431,1.0101250410079956,0.3924293220043182,0.0,0.0,0.500547468662262,134.7167205810547,109.0,3.9335339069366455,-12911.501953125,757.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1169738769531,307.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18093.2265625,18000.0,0.0,0.0,0.2951915264129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558272957801819,0.4558326601982116,-5.3608041525876615e-06,0.0,0.000299581879517,0.0,0.0,25.590320587158203,0.0,0.0,0.0,0.355131447315216,4.0,0.0,1.0
808860,293.3712463378906,297.1499938964844,293.1499938964844,0.4355734884738922,-7353.30859375,304.1815185546875,0.9237992763519288,0.5169105529785156,0.4682580530643463,293.31072998046875,297.1499938964844,293.1499938964844,0.0931369885802269,-2273.900634765625,304.16943359375,0.6143425703048706,0.1473675668239593,0.1449368596076965,293.19000244140625,297.1499938964844,293.1499938964844,0.2544411122798919,-3751.658935546875,304.1587829589844,0.8028095364570618,0.3380351662635803,0.2393248379230499,293.1996154785156,297.1499938964844,293.1499938964844,0.33340585231781,-6286.73486328125,304.160400390625,0.8594465851783752,0.419889748096466,0.4009920656681061,293.2664489746094,297.1499938964844,293.1499938964844,0.0108722243458032,-3249.031982421875,302.1859130859375,0.3954547345638275,0.050000000745058,0.244692787528038,291.2053527832031,291.1499938964844,271.59039306640625,270.37652587890625,284.1991577148437,294.263427734375,291.20538330078125,1.0,0.4070872664451599,0.929468035697937,0.929468035697937,1.0,1.0,-1.7982380390167236,0.7982140779495239,1.0000239610671997,0.3871801793575287,0.0,0.0,0.4930508136749267,126.8314971923828,97.0,2.7986202239990234,-12703.4775390625,718.2637329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17535400390625,307.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.333984375,18000.0,0.0,0.0,0.2906239032745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443875789642334,0.4438810646533966,-5.2973400670452975e-06,0.0,0.0002949463087134,0.0,0.0,24.490623474121094,0.0,0.0,0.0,0.3512779474258423,4.0,0.0,1.0
808920,293.3712463378906,297.1499938964844,293.1499938964844,0.4355734884738922,-7353.30859375,304.1815185546875,0.9237992763519288,0.5169105529785156,0.4682580530643463,293.31072998046875,297.1499938964844,293.1499938964844,0.0931369885802269,-2273.900634765625,304.16943359375,0.6143425703048706,0.1473675668239593,0.1449368596076965,293.19000244140625,297.1499938964844,293.1499938964844,0.2544411122798919,-3751.658935546875,304.1587829589844,0.8028095364570618,0.3380351662635803,0.2393248379230499,293.1996154785156,297.1499938964844,293.1499938964844,0.33340585231781,-6286.73486328125,304.160400390625,0.8594465851783752,0.419889748096466,0.4009920656681061,293.2664489746094,297.1499938964844,293.1499938964844,0.0108722243458032,-3249.031982421875,302.1859130859375,0.3954547345638275,0.050000000745058,0.244692787528038,291.2053527832031,291.1499938964844,271.59039306640625,270.37652587890625,284.1991577148437,294.263427734375,291.20538330078125,1.0,0.4070872664451599,0.929468035697937,0.929468035697937,1.0,1.0,-1.7982380390167236,0.7982140779495239,1.0000239610671997,0.3871801793575287,0.0,0.0,0.4930508136749267,126.8314971923828,97.0,2.7986202239990234,-12703.4775390625,718.2637329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17535400390625,307.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.333984375,18000.0,0.0,0.0,0.2906239032745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443875789642334,0.4438810646533966,-5.2973400670452975e-06,0.0,0.0002949463087134,0.0,0.0,24.490623474121094,0.0,0.0,0.0,0.3512779474258423,4.0,0.0,1.0
808980,293.3748474121094,297.1499938964844,293.1499938964844,0.4284276068210602,-7257.92333984375,304.18292236328125,0.9347729086875916,0.5105783343315125,0.4622980952262878,293.316650390625,297.1499938964844,293.1499938964844,0.0888703763484954,-2190.177978515625,304.1700744628906,0.6155696511268616,0.1420968323945999,0.1396431177854538,293.1957092285156,297.1499938964844,293.1499938964844,0.2520343661308288,-3723.216064453125,304.1598815917969,0.8124938607215881,0.3358608484268188,0.2375749498605728,293.20361328125,297.1499938964844,293.1499938964844,0.330898106098175,-6249.09716796875,304.1611328125,0.870218813419342,0.4178193807601928,0.3987109065055847,293.2725524902344,297.1499938964844,293.1499938964844,0.0106565104797482,-3209.429931640625,302.1297302246094,0.4021031856536865,0.050000000745058,0.2430606484413147,291.20977783203125,291.1499938964844,271.65142822265625,270.4228820800781,284.2381591796875,294.2688293457031,291.21026611328125,1.0,0.3969693183898926,0.928438365459442,0.928438365459442,1.0,1.0,-1.777925729751587,0.7884942889213562,0.989431381225586,0.3816872835159302,0.0,0.0,0.484875351190567,117.65623474121094,85.0,6.816353797912598,-12507.30859375,675.0358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2342224121094,307.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.5390625,18000.0,0.0,0.0,0.2858138382434845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315738081932068,0.431579053401947,-5.235051958152326e-06,0.0,0.000290064694127,0.0,0.0,23.39935302734375,0.0,0.0,0.0,0.3473642766475677,4.0,0.0,1.0
809040,293.3748474121094,297.1499938964844,293.1499938964844,0.4284276068210602,-7257.92333984375,304.18292236328125,0.9347729086875916,0.5105783343315125,0.4622980952262878,293.316650390625,297.1499938964844,293.1499938964844,0.0888703763484954,-2190.177978515625,304.1700744628906,0.6155696511268616,0.1420968323945999,0.1396431177854538,293.1957092285156,297.1499938964844,293.1499938964844,0.2520343661308288,-3723.216064453125,304.1598815917969,0.8124938607215881,0.3358608484268188,0.2375749498605728,293.20361328125,297.1499938964844,293.1499938964844,0.330898106098175,-6249.09716796875,304.1611328125,0.870218813419342,0.4178193807601928,0.3987109065055847,293.2725524902344,297.1499938964844,293.1499938964844,0.0106565104797482,-3209.429931640625,302.1297302246094,0.4021031856536865,0.050000000745058,0.2430606484413147,291.20977783203125,291.1499938964844,271.65142822265625,270.4228820800781,284.2381591796875,294.2688293457031,291.21026611328125,1.0,0.3969693183898926,0.928438365459442,0.928438365459442,1.0,1.0,-1.777925729751587,0.7884942889213562,0.989431381225586,0.3816872835159302,0.0,0.0,0.484875351190567,117.65623474121094,85.0,6.816353797912598,-12507.30859375,675.0358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2342224121094,307.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.5390625,18000.0,0.0,0.0,0.2858138382434845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315738081932068,0.431579053401947,-5.235051958152326e-06,0.0,0.000290064694127,0.0,0.0,23.39935302734375,0.0,0.0,0.0,0.3473642766475677,4.0,0.0,1.0
809100,293.3764343261719,297.1499938964844,293.1499938964844,0.424816757440567,-7209.6591796875,304.1835021972656,0.9413654208183287,0.5074173212051392,0.4593058228492737,293.3194885253906,297.1499938964844,293.1499938964844,0.086691990494728,-2147.46435546875,304.1703796386719,0.6166475415229797,0.1394311636686325,0.1369469314813614,293.1984558105469,297.1499938964844,293.1499938964844,0.2507762908935547,-3708.341796875,304.1603698730469,0.8179482817649841,0.3347441256046295,0.2366696000099182,293.2054748535156,297.1499938964844,293.1499938964844,0.3296017348766327,-6229.6318359375,304.16143798828125,0.8766604065895081,0.4167727530002594,0.3975472748279571,293.27545166015625,297.1499938964844,293.1499938964844,0.0105455452576279,-3188.64697265625,302.1012878417969,0.4058291614055633,0.050000000745058,0.2421853095293045,291.2127990722656,291.1499938964844,271.6812438964844,270.4453430175781,284.25738525390625,294.2713623046875,291.212890625,1.0,0.3915240168571472,0.9279235601425172,0.9279235601425172,1.0,1.0,-1.7675602436065674,0.7835394740104675,0.9840207695961,0.3788854777812958,0.0,0.0,0.4803667366504669,112.74991607666016,85.0,5.986277103424072,-12394.7138671875,652.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2618713378906,307.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18100.51953125,18000.0,0.0,0.0,0.2833405137062073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247913658618927,0.4247965812683105,-5.202348802413326e-06,0.0,0.0002875545760616,0.0,0.0,22.816064834594727,0.0,0.0,0.0,0.3452454209327698,4.0,0.0,1.0
809160,293.3778686523437,297.1499938964844,293.1499938964844,0.4214341342449188,-7164.662109375,304.1835632324219,0.948608100414276,0.5042654871940613,0.4563138782978058,293.3221740722656,297.1499938964844,293.1499938964844,0.0845419466495513,-2105.49072265625,304.17059326171875,0.6180386543273926,0.1367543488740921,0.134231686592102,293.2011108398437,297.1499938964844,293.1499938964844,0.2496327757835388,-3694.9453125,304.1605529785156,0.8238589763641357,0.3336098790168762,0.2357471585273742,293.207275390625,297.1499938964844,293.1499938964844,0.3284718692302704,-6212.87451171875,304.1614074707031,0.8838334679603577,0.4157201647758484,0.3963713347911834,293.2782897949219,297.1499938964844,293.1499938964844,0.0104383546859025,-3168.998046875,302.07159423828125,0.4099288284778595,0.050000000745058,0.2412825971841812,291.2097473144531,291.1499938964844,271.7105712890625,270.4673156738281,284.2763671875,294.2738647460937,291.2088317871094,1.0,0.3858691453933716,0.9274606108665466,0.9274606108665466,1.0,1.0,-1.7571041584014893,0.7785472273826599,0.9785569310188292,0.3760624527931213,0.0,0.0,0.4766478836536407,107.69703674316406,73.0,-3.1742260456085205,-12267.5634765625,629.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29205322265625,307.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.640625,18000.0,0.0,0.0,0.2807849943637848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183726906776428,0.4183778464794159,-5.169825726625277e-06,0.0,0.000284961075522,0.0,0.0,22.265718460083008,0.0,0.0,0.0,0.3432434201240539,4.0,0.0,1.0
809220,293.38037109375,297.1499938964844,293.1499938964844,0.4145863950252533,-7073.18310546875,304.1838073730469,0.9647486209869384,0.497987151145935,0.4503426253795624,293.3271789550781,297.1499938964844,293.1499938964844,0.080165795981884,-2020.3856201171875,304.1710205078125,0.621830940246582,0.1313769966363906,0.1287626475095749,293.2061462402344,297.1499938964844,293.1499938964844,0.2472219169139862,-3666.576171875,304.1610717773437,0.837461531162262,0.331289678812027,0.2338569313287735,293.2105712890625,297.1499938964844,293.1499938964844,0.3261017799377441,-6177.51220703125,304.1615905761719,0.900549054145813,0.4135969281196594,0.3939907550811767,293.28375244140625,297.1499938964844,293.1499938964844,0.0102216294035315,-3128.260986328125,302.0115966796875,0.4197718799114227,0.050000000745058,0.2394177019596099,291.2054138183594,291.1499938964844,271.7676086425781,270.5096130371094,284.31365966796875,294.2787780761719,291.2054748535156,1.0,0.3740119636058807,0.9265346527099608,0.9265346527099608,1.0,1.0,-1.7360007762908936,0.7684822678565979,0.9675185084342957,0.3703681528568268,0.0,0.0,0.4697325825691223,97.27465057373048,61.0,-1.902927041053772,-12060.6728515625,584.3461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35321044921875,307.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.55078125,18000.0,0.0,0.0,0.275479257106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4079774022102356,0.4079824984073639,-5.116526153869927e-06,0.0,0.00027957643033,0.0,0.0,21.38806533813477,0.0,0.0,0.0,0.3399456143379211,4.0,0.0,1.0
809280,293.38037109375,297.1499938964844,293.1499938964844,0.4145863950252533,-7073.18310546875,304.1838073730469,0.9647486209869384,0.497987151145935,0.4503426253795624,293.3271789550781,297.1499938964844,293.1499938964844,0.080165795981884,-2020.3856201171875,304.1710205078125,0.621830940246582,0.1313769966363906,0.1287626475095749,293.2061462402344,297.1499938964844,293.1499938964844,0.2472219169139862,-3666.576171875,304.1610717773437,0.837461531162262,0.331289678812027,0.2338569313287735,293.2105712890625,297.1499938964844,293.1499938964844,0.3261017799377441,-6177.51220703125,304.1615905761719,0.900549054145813,0.4135969281196594,0.3939907550811767,293.28375244140625,297.1499938964844,293.1499938964844,0.0102216294035315,-3128.260986328125,302.0115966796875,0.4197718799114227,0.050000000745058,0.2394177019596099,291.2054138183594,291.1499938964844,271.7676086425781,270.5096130371094,284.31365966796875,294.2787780761719,291.2054748535156,1.0,0.3740119636058807,0.9265346527099608,0.9265346527099608,1.0,1.0,-1.7360007762908936,0.7684822678565979,0.9675185084342957,0.3703681528568268,0.0,0.0,0.4697325825691223,97.27465057373048,61.0,-1.902927041053772,-12060.6728515625,584.3461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35321044921875,307.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.55078125,18000.0,0.0,0.0,0.275479257106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4079774022102356,0.4079824984073639,-5.116526153869927e-06,0.0,0.00027957643033,0.0,0.0,21.38806533813477,0.0,0.0,0.0,0.3399456143379211,4.0,0.0,1.0
809340,293.3824462890625,297.1499938964844,293.1499938964844,0.4075817763805389,-6979.1416015625,304.1842041015625,0.9824185371398926,0.491728812456131,0.4443801045417785,293.3316650390625,297.1499938964844,293.1499938964844,0.0756825730204582,-1933.907470703125,304.1714782714844,0.6271975040435791,0.1259747892618179,0.1232574880123138,293.2109375,297.1499938964844,293.1499938964844,0.2446288019418716,-3635.919677734375,304.16168212890625,0.854373037815094,0.3289003670215606,0.2319105118513107,293.213623046875,297.1499938964844,293.1499938964844,0.3235497772693634,-6139.22216796875,304.1619567871094,0.9223466515541076,0.4114418923854828,0.3915709853172302,293.2889404296875,297.1499938964844,293.1499938964844,0.0100016174837946,-3085.52880859375,301.9513244628906,0.4329273402690887,0.050000000745058,0.237503170967102,291.2066345214844,291.1499938964844,271.8222351074219,270.54949951171875,284.3500061035156,294.28375244140625,291.2064819335937,1.0,0.3615211844444275,0.92560875415802,0.92560875415802,1.0,1.0,-1.7146906852722168,0.758333146572113,0.956357479095459,0.3646228313446045,0.0,0.0,0.4620642960071563,86.58952331542969,49.0,-0.2924228012561798,-11850.134765625,538.8180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4031982421875,307.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.724609375,18000.0,0.0,0.0,0.2700631618499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968476057052612,0.3968526721000671,-5.065518053015694e-06,0.0,0.0002740797644946,0.0,0.0,20.491968154907227,0.0,0.0,0.0,0.3365325629711151,4.0,0.0,1.0
809400,293.3824462890625,297.1499938964844,293.1499938964844,0.4075817763805389,-6979.1416015625,304.1842041015625,0.9824185371398926,0.491728812456131,0.4443801045417785,293.3316650390625,297.1499938964844,293.1499938964844,0.0756825730204582,-1933.907470703125,304.1714782714844,0.6271975040435791,0.1259747892618179,0.1232574880123138,293.2109375,297.1499938964844,293.1499938964844,0.2446288019418716,-3635.919677734375,304.16168212890625,0.854373037815094,0.3289003670215606,0.2319105118513107,293.213623046875,297.1499938964844,293.1499938964844,0.3235497772693634,-6139.22216796875,304.1619567871094,0.9223466515541076,0.4114418923854828,0.3915709853172302,293.2889404296875,297.1499938964844,293.1499938964844,0.0100016174837946,-3085.52880859375,301.9513244628906,0.4329273402690887,0.050000000745058,0.237503170967102,291.2066345214844,291.1499938964844,271.8222351074219,270.54949951171875,284.3500061035156,294.28375244140625,291.2064819335937,1.0,0.3615211844444275,0.92560875415802,0.92560875415802,1.0,1.0,-1.7146906852722168,0.758333146572113,0.956357479095459,0.3646228313446045,0.0,0.0,0.4620642960071563,86.58952331542969,49.0,-0.2924228012561798,-11850.134765625,538.8180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4031982421875,307.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.724609375,18000.0,0.0,0.0,0.2700631618499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968476057052612,0.3968526721000671,-5.065518053015694e-06,0.0,0.0002740797644946,0.0,0.0,20.491968154907227,0.0,0.0,0.0,0.3365325629711151,4.0,0.0,1.0
809460,293.3839111328125,297.1499938964844,293.1499938964844,0.3996330201625824,-6870.2548828125,304.18634033203125,0.9990000128746032,0.4855402410030365,0.4372839629650116,293.335693359375,297.1499938964844,293.1499938964844,0.0711382180452346,-1847.3668212890625,304.1719055175781,0.634487509727478,0.1205545738339424,0.1177315041422844,293.21539306640625,297.1499938964844,293.1499938964844,0.2420153617858886,-3605.013916015625,304.1621398925781,0.8756890296936035,0.326449304819107,0.2299183160066604,293.2164306640625,297.1499938964844,293.1499938964844,0.3210207521915436,-6101.29833984375,304.1622009277344,0.9498133063316344,0.4092611670494079,0.3891235888004303,293.2938842773437,297.1499938964844,293.1499938964844,0.0097870547324419,-3043.216796875,301.8896484375,0.4507809281349182,0.050000000745058,0.2355891466140747,291.2058410644531,291.1499938964844,271.8741760253906,270.58673095703125,284.3857116699219,294.2886047363281,291.2057800292969,1.0,0.3484255671501159,0.9247600436210632,0.9247600436210632,1.0,1.0,-1.6920366287231443,0.7475436329841614,0.9444929957389832,0.3586047291755676,0.0,0.0,0.4546816945075989,75.88835906982422,37.0,-0.3208887279033661,-11636.31640625,493.4190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4428100585937,307.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.408203125,18000.0,0.0,0.0,0.2645709216594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862089514732361,0.3862139582633972,-5.016916929889703e-06,0.0,0.0002685058570932,0.0,0.0,19.65560531616211,0.0,0.0,0.0,0.3332787454128265,4.0,0.0,1.0
809520,293.3839111328125,297.1499938964844,293.1499938964844,0.3996330201625824,-6870.2548828125,304.18634033203125,0.9990000128746032,0.4855402410030365,0.4372839629650116,293.335693359375,297.1499938964844,293.1499938964844,0.0711382180452346,-1847.3668212890625,304.1719055175781,0.634487509727478,0.1205545738339424,0.1177315041422844,293.21539306640625,297.1499938964844,293.1499938964844,0.2420153617858886,-3605.013916015625,304.1621398925781,0.8756890296936035,0.326449304819107,0.2299183160066604,293.2164306640625,297.1499938964844,293.1499938964844,0.3210207521915436,-6101.29833984375,304.1622009277344,0.9498133063316344,0.4092611670494079,0.3891235888004303,293.2938842773437,297.1499938964844,293.1499938964844,0.0097870547324419,-3043.216796875,301.8896484375,0.4507809281349182,0.050000000745058,0.2355891466140747,291.2058410644531,291.1499938964844,271.8741760253906,270.58673095703125,284.3857116699219,294.2886047363281,291.2057800292969,1.0,0.3484255671501159,0.9247600436210632,0.9247600436210632,1.0,1.0,-1.6920366287231443,0.7475436329841614,0.9444929957389832,0.3586047291755676,0.0,0.0,0.4546816945075989,75.88835906982422,37.0,-0.3208887279033661,-11636.31640625,493.4190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4428100585937,307.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.408203125,18000.0,0.0,0.0,0.2645709216594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862089514732361,0.3862139582633972,-5.016916929889703e-06,0.0,0.0002685058570932,0.0,0.0,19.65560531616211,0.0,0.0,0.0,0.3332787454128265,4.0,0.0,1.0
809580,293.3611145019531,297.1499938964844,293.1499938964844,0.3671625256538391,-6407.7548828125,304.22821044921875,0.9990000128746032,0.48415607213974,0.4070963263511657,293.339111328125,297.1499938964844,293.1499938964844,0.0664756372570991,-1759.62353515625,304.17236328125,0.6396929025650024,0.11516023427248,0.112327367067337,293.2187194824219,297.1499938964844,293.1499938964844,0.2390651255846023,-3569.6689453125,304.1630249023437,0.8952142596244812,0.3241140246391296,0.2280387431383133,293.2188720703125,297.1499938964844,293.1499938964844,0.3179674446582794,-6054.77001953125,304.1632385253906,0.9719833135604858,0.4070872068405151,0.3867861330509186,293.2976379394531,297.1499938964844,293.1499938964844,0.0095944441854953,-3002.68798828125,301.83331298828125,0.468077540397644,0.050000000745058,0.2341503947973251,291.2272033691406,291.1499938964844,271.9231872558594,270.6210632324219,284.4176940917969,294.2693176269531,291.2286376953125,1.0,0.3336803317070007,0.9239113926887512,0.9239113926887512,1.0,1.0,-1.6428256034851074,0.7242313027381897,0.9185943007469176,0.3455373644828796,0.0,0.0,0.443265825510025,67.1821060180664,40.0,23.86716079711914,-11313.1875,439.3244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4862670898437,307.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.984375,18000.0,0.0,0.0,0.2588867247104645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727113008499145,0.3727162480354309,-4.965189418726368e-06,0.0,0.0002627371286507,0.0,0.0,18.655208587646484,0.0,0.0,0.0,0.3292838633060455,4.0,0.0,1.0
809640,293.3611145019531,297.1499938964844,293.1499938964844,0.3671625256538391,-6407.7548828125,304.22821044921875,0.9990000128746032,0.48415607213974,0.4070963263511657,293.339111328125,297.1499938964844,293.1499938964844,0.0664756372570991,-1759.62353515625,304.17236328125,0.6396929025650024,0.11516023427248,0.112327367067337,293.2187194824219,297.1499938964844,293.1499938964844,0.2390651255846023,-3569.6689453125,304.1630249023437,0.8952142596244812,0.3241140246391296,0.2280387431383133,293.2188720703125,297.1499938964844,293.1499938964844,0.3179674446582794,-6054.77001953125,304.1632385253906,0.9719833135604858,0.4070872068405151,0.3867861330509186,293.2976379394531,297.1499938964844,293.1499938964844,0.0095944441854953,-3002.68798828125,301.83331298828125,0.468077540397644,0.050000000745058,0.2341503947973251,291.2272033691406,291.1499938964844,271.9231872558594,270.6210632324219,284.4176940917969,294.2693176269531,291.2286376953125,1.0,0.3336803317070007,0.9239113926887512,0.9239113926887512,1.0,1.0,-1.6428256034851074,0.7242313027381897,0.9185943007469176,0.3455373644828796,0.0,0.0,0.443265825510025,67.1821060180664,40.0,23.86716079711914,-11313.1875,439.3244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4862670898437,307.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.984375,18000.0,0.0,0.0,0.2588867247104645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727113008499145,0.3727162480354309,-4.965189418726368e-06,0.0,0.0002627371286507,0.0,0.0,18.655208587646484,0.0,0.0,0.0,0.3292838633060455,4.0,0.0,1.0
809700,293.3418884277344,297.1499938964844,293.1499938964844,0.3536037504673004,-6219.255859375,304.2384338378906,0.9990000128746032,0.485260397195816,0.3951596319675445,293.3408508300781,297.1499938964844,293.1499938964844,0.064167782664299,-1716.855712890625,304.1724853515625,0.6408359408378601,0.1124233081936836,0.10964335501194,293.2198486328125,297.1499938964844,293.1499938964844,0.2378032356500625,-3554.683349609375,304.1629333496094,0.9032466411590576,0.3230246305465698,0.2271807044744491,293.2201843261719,297.1499938964844,293.1499938964844,0.3165952563285827,-6034.06298828125,304.163330078125,0.9800472259521484,0.4059532880783081,0.3856269121170044,293.29888916015625,297.1499938964844,293.1499938964844,0.0095153590664267,-2986.402587890625,301.8056030273437,0.4741876423358917,0.050000000745058,0.2336198985576629,291.23345947265625,291.1499938964844,271.946533203125,270.6370544433594,284.4265441894531,294.25067138671875,291.2333068847656,1.0,0.3280827701091766,0.9234870076179504,0.9234870076179504,1.0,1.0,-1.6217803955078125,0.7143071293830872,0.90747332572937,0.339878648519516,0.0,0.0,0.4370209574699402,63.91901016235352,40.0,16.050230026245117,-11138.5810546875,418.4739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.521728515625,307.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.935546875,18000.0,0.0,0.0,0.2558256685733795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640186488628387,0.3640235662460327,-4.931272997055203e-06,0.0,0.0002596305275801,0.0,0.0,18.023521423339844,0.0,0.0,0.0,0.3267980813980102,4.0,0.0,1.0
809760,293.324462890625,297.1499938964844,293.1499938964844,0.3430444300174713,-6071.64697265625,304.2414855957031,0.9990000128746032,0.4862551093101501,0.3856179714202881,293.34259033203125,297.1499938964844,293.1499938964844,0.0618886090815067,-1675.1226806640625,304.17254638671875,0.6407593488693237,0.1096628084778785,0.1069560423493385,293.2206420898437,297.1499938964844,293.1499938964844,0.2367774695158004,-3542.669189453125,304.1624450683594,0.9100406169891356,0.321982204914093,0.2263756394386291,293.2215576171875,297.1499938964844,293.1499938964844,0.3154439032077789,-6016.9296875,304.1629943847656,0.9861167073249816,0.4047971367835998,0.3844638168811798,293.29986572265625,297.1499938964844,293.1499938964844,0.0094501245766878,-2973.735107421875,301.7768859863281,0.4787133038043976,0.050000000745058,0.2332072257995605,291.2310791015625,291.1499938964844,271.9690246582031,270.6522521972656,284.4342346191406,294.2332763671875,291.2304382324219,1.0,0.3233801126480102,0.9232088923454284,0.9232088923454284,1.0,1.0,-1.6042368412017822,0.7060471177101135,0.8981897830963135,0.3351780474185943,0.0,0.0,0.4318331480026245,61.36203384399414,58.0,4.826476097106934,-10990.0419921875,401.80902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5633850097656,307.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.84375,18000.0,0.0,0.0,0.2526240348815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563759326934814,0.356380820274353,-4.89825561089674e-06,0.0,0.0002563812886364,0.0,0.0,17.46717643737793,0.0,0.0,0.0,0.3245856761932373,4.0,0.0,1.0
809820,293.30889892578125,297.1499938964844,293.1499938964844,0.3409076631069183,-6053.90087890625,304.213623046875,0.9990000128746032,0.485063761472702,0.3847330212593078,293.3462829589844,297.1499938964844,293.1499938964844,0.057423785328865,-1594.7242431640625,304.1724548339844,0.631013810634613,0.1040385738015174,0.1016622334718704,293.2223815917969,297.1499938964844,293.1499938964844,0.2352206707000732,-3524.80615234375,304.1608581542969,0.9086291790008544,0.3198398053646087,0.2249050289392471,293.2244873046875,297.1499938964844,293.1499938964844,0.3136454820632934,-5990.72314453125,304.16162109375,0.985136330127716,0.4023899137973785,0.3822238445281982,293.3021240234375,297.1499938964844,293.1499938964844,0.0093712173402309,-2961.208740234375,301.7152099609375,0.4791225790977478,0.050000000745058,0.233170136809349,291.21148681640625,291.1499938964844,272.0113830566406,270.6800231933594,284.4491577148437,294.2171630859375,291.2089538574219,1.0,0.3221725523471832,0.9226526618003844,0.9226526618003844,1.0,1.0,-1.5923014879226685,0.7004674673080444,0.891834020614624,0.3317984938621521,0.0,0.0,0.4245815277099609,60.91926956176758,76.0,-24.5888729095459,-10802.716796875,394.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63702392578125,307.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.748046875,18000.0,0.0,0.0,0.2460755556821823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448980152606964,0.3449028432369232,-4.845275270781713e-06,0.0,0.0002497353998478,0.0,0.0,16.63812255859375,0.0,0.0,0.0,0.3212428092956543,4.0,0.0,1.0
809880,293.30889892578125,297.1499938964844,293.1499938964844,0.3409076631069183,-6053.90087890625,304.213623046875,0.9990000128746032,0.485063761472702,0.3847330212593078,293.3462829589844,297.1499938964844,293.1499938964844,0.057423785328865,-1594.7242431640625,304.1724548339844,0.631013810634613,0.1040385738015174,0.1016622334718704,293.2223815917969,297.1499938964844,293.1499938964844,0.2352206707000732,-3524.80615234375,304.1608581542969,0.9086291790008544,0.3198398053646087,0.2249050289392471,293.2244873046875,297.1499938964844,293.1499938964844,0.3136454820632934,-5990.72314453125,304.16162109375,0.985136330127716,0.4023899137973785,0.3822238445281982,293.3021240234375,297.1499938964844,293.1499938964844,0.0093712173402309,-2961.208740234375,301.7152099609375,0.4791225790977478,0.050000000745058,0.233170136809349,291.21148681640625,291.1499938964844,272.0113830566406,270.6800231933594,284.4491577148437,294.2171630859375,291.2089538574219,1.0,0.3221725523471832,0.9226526618003844,0.9226526618003844,1.0,1.0,-1.5923014879226685,0.7004674673080444,0.891834020614624,0.3317984938621521,0.0,0.0,0.4245815277099609,60.91926956176758,76.0,-24.5888729095459,-10802.716796875,394.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63702392578125,307.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.748046875,18000.0,0.0,0.0,0.2460755556821823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448980152606964,0.3449028432369232,-4.845275270781713e-06,0.0,0.0002497353998478,0.0,0.0,16.63812255859375,0.0,0.0,0.0,0.3212428092956543,4.0,0.0,1.0
809940,293.32916259765625,297.1499938964844,293.1499938964844,0.3569223880767822,-6297.40380859375,304.1654357910156,0.9990000128746032,0.476999431848526,0.4006735980510711,293.35009765625,297.1499938964844,293.1499938964844,0.052967332303524,-1516.080078125,304.17242431640625,0.6122740507125854,0.0982908681035041,0.0964016914367675,293.2259521484375,297.1499938964844,293.1499938964844,0.2338187396526336,-3508.829345703125,304.1596069335937,0.8936940431594849,0.3172915279865265,0.2233332097530365,293.2275390625,297.1499938964844,293.1499938964844,0.3122645616531372,-5971.02001953125,304.1600646972656,0.9714526534080504,0.3998826742172241,0.3800361454486847,293.30645751953125,297.1499938964844,293.1499938964844,0.0093319248408079,-2958.9638671875,301.6442565917969,0.4714425504207611,0.050000000745058,0.233864739537239,291.1783447265625,291.1499938964844,272.04998779296875,270.70416259765625,284.4750671386719,294.2391662597656,291.1758117675781,1.0,0.327788770198822,0.9220964312553406,0.9220964312553406,1.0,1.0,-1.6014339923858645,0.7047716379165649,0.8966623544692993,0.3340635299682617,0.0,0.0,0.4230077266693115,64.80366516113281,79.0,-40.27083969116211,-10754.7841796875,409.6780090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6486511230469,307.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.216796875,18000.0,0.0,0.0,0.23996002972126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340859979391098,0.3408647775650024,-4.819090008822968e-06,0.0,0.0002435289206914,0.0,0.0,16.32813262939453,0.0,0.0,0.0,0.3199496865272522,4.0,0.0,1.0
810000,293.32916259765625,297.1499938964844,293.1499938964844,0.3569223880767822,-6297.40380859375,304.1654357910156,0.9990000128746032,0.476999431848526,0.4006735980510711,293.35009765625,297.1499938964844,293.1499938964844,0.052967332303524,-1516.080078125,304.17242431640625,0.6122740507125854,0.0982908681035041,0.0964016914367675,293.2259521484375,297.1499938964844,293.1499938964844,0.2338187396526336,-3508.829345703125,304.1596069335937,0.8936940431594849,0.3172915279865265,0.2233332097530365,293.2275390625,297.1499938964844,293.1499938964844,0.3122645616531372,-5971.02001953125,304.1600646972656,0.9714526534080504,0.3998826742172241,0.3800361454486847,293.30645751953125,297.1499938964844,293.1499938964844,0.0093319248408079,-2958.9638671875,301.6442565917969,0.4714425504207611,0.050000000745058,0.233864739537239,291.1783447265625,291.1499938964844,272.04998779296875,270.70416259765625,284.4750671386719,294.2391662597656,291.1758117675781,1.0,0.327788770198822,0.9220964312553406,0.9220964312553406,1.0,1.0,-1.6014339923858645,0.7047716379165649,0.8966623544692993,0.3340635299682617,0.0,0.0,0.4230077266693115,64.80366516113281,79.0,-40.27083969116211,-10754.7841796875,409.6780090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6486511230469,307.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.216796875,18000.0,0.0,0.0,0.23996002972126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340859979391098,0.3408647775650024,-4.819090008822968e-06,0.0,0.0002435289206914,0.0,0.0,16.32813262939453,0.0,0.0,0.0,0.3199496865272522,4.0,0.0,1.0
810060,293.3688659667969,297.1499938964844,293.1499938964844,0.3734255731105804,-6539.37646484375,304.1333312988281,0.9990000128746032,0.4644216001033783,0.4163879454135895,293.3529663085937,297.1499938964844,293.1499938964844,0.0483625717461109,-1435.9644775390625,304.172607421875,0.5913817882537842,0.0926361605525016,0.0911532565951347,293.23126220703125,297.1499938964844,293.1499938964844,0.2317766845226287,-3484.7158203125,304.15985107421875,0.8794223666191101,0.3142904341220855,0.2214223444461822,293.2297058105469,297.1499938964844,293.1499938964844,0.3106234669685364,-5946.8056640625,304.15948486328125,0.9570211172103882,0.3974782228469848,0.3778777420520782,293.3125305175781,297.1499938964844,293.1499938964844,0.0092788198962807,-2952.77587890625,301.5687561035156,0.4628122448921203,0.050000000745058,0.2345769256353378,291.1558837890625,291.1499938964844,272.086669921875,270.7260131835937,284.51416015625,294.2855529785156,291.1549987792969,1.0,0.3327459990978241,0.9212760925292968,0.9212760925292968,1.0,1.0,-1.609963059425354,0.7087404727935791,0.9012226462364196,0.3362951576709747,0.0,0.0,0.4240355193614959,68.7765121459961,82.0,-28.51875114440918,-10743.138671875,425.2532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5682983398437,307.0498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.2349002063274383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416008353233337,0.3416056632995605,-4.815750799025409e-06,0.0,0.0002383938553975,0.0,0.0,16.35955810546875,0.0,0.0,0.0,0.3200350403785705,4.0,0.0,1.0
810120,293.3688659667969,297.1499938964844,293.1499938964844,0.3734255731105804,-6539.37646484375,304.1333312988281,0.9990000128746032,0.4644216001033783,0.4163879454135895,293.3529663085937,297.1499938964844,293.1499938964844,0.0483625717461109,-1435.9644775390625,304.172607421875,0.5913817882537842,0.0926361605525016,0.0911532565951347,293.23126220703125,297.1499938964844,293.1499938964844,0.2317766845226287,-3484.7158203125,304.15985107421875,0.8794223666191101,0.3142904341220855,0.2214223444461822,293.2297058105469,297.1499938964844,293.1499938964844,0.3106234669685364,-5946.8056640625,304.15948486328125,0.9570211172103882,0.3974782228469848,0.3778777420520782,293.3125305175781,297.1499938964844,293.1499938964844,0.0092788198962807,-2952.77587890625,301.5687561035156,0.4628122448921203,0.050000000745058,0.2345769256353378,291.1558837890625,291.1499938964844,272.086669921875,270.7260131835937,284.51416015625,294.2855529785156,291.1549987792969,1.0,0.3327459990978241,0.9212760925292968,0.9212760925292968,1.0,1.0,-1.609963059425354,0.7087404727935791,0.9012226462364196,0.3362951576709747,0.0,0.0,0.4240355193614959,68.7765121459961,82.0,-28.51875114440918,-10743.138671875,425.2532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5682983398437,307.0498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.2349002063274383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416008353233337,0.3416056632995605,-4.815750799025409e-06,0.0,0.0002383938553975,0.0,0.0,16.35955810546875,0.0,0.0,0.0,0.3200350403785705,4.0,0.0,1.0
810180,293.39190673828125,297.1499938964844,293.1499938964844,0.3681492209434509,-6459.1669921875,304.1485290527344,0.9827137589454652,0.4541263282299042,0.4109691679477691,293.3544616699219,297.1499938964844,293.1499938964844,0.0437905080616474,-1357.128662109375,304.1726989746094,0.5660731196403503,0.0871931090950965,0.086195208132267,293.2367858886719,297.1499938964844,293.1499938964844,0.2290122509002685,-3451.325439453125,304.1612243652344,0.8610448837280273,0.311113029718399,0.2193969935178756,293.23077392578125,297.1499938964844,293.1499938964844,0.3084696233272552,-5913.96923828125,304.15997314453125,0.936282515525818,0.3952427208423614,0.3759815394878387,293.3183898925781,297.1499938964844,293.1499938964844,0.0092274751514196,-2944.443115234375,301.4973449707031,0.4499644339084625,0.050000000745058,0.2356694340705871,291.1618347167969,291.1499938964844,272.1233215332031,270.74713134765625,284.5560607910156,294.3189697265625,291.1632995605469,1.0,0.3365302085876465,0.9204557538032532,0.9204557538032532,1.0,1.0,-1.5941874980926514,0.7012486457824707,0.8929388523101807,0.3321907222270965,0.0,0.0,0.4225732088088989,74.2988510131836,85.0,5.195081233978272,-10632.9892578125,431.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4235534667969,306.9756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.658203125,18000.0,0.0,0.0,0.230954110622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341304749250412,0.3413095474243164,-4.817261469725054e-06,0.0,0.0002343890664633,0.0,0.0,16.347543716430664,0.0,0.0,0.0,0.3199563026428222,4.0,0.0,1.0
810240,293.39190673828125,297.1499938964844,293.1499938964844,0.3681492209434509,-6459.1669921875,304.1485290527344,0.9827137589454652,0.4541263282299042,0.4109691679477691,293.3544616699219,297.1499938964844,293.1499938964844,0.0437905080616474,-1357.128662109375,304.1726989746094,0.5660731196403503,0.0871931090950965,0.086195208132267,293.2367858886719,297.1499938964844,293.1499938964844,0.2290122509002685,-3451.325439453125,304.1612243652344,0.8610448837280273,0.311113029718399,0.2193969935178756,293.23077392578125,297.1499938964844,293.1499938964844,0.3084696233272552,-5913.96923828125,304.15997314453125,0.936282515525818,0.3952427208423614,0.3759815394878387,293.3183898925781,297.1499938964844,293.1499938964844,0.0092274751514196,-2944.443115234375,301.4973449707031,0.4499644339084625,0.050000000745058,0.2356694340705871,291.1618347167969,291.1499938964844,272.1233215332031,270.74713134765625,284.5560607910156,294.3189697265625,291.1632995605469,1.0,0.3365302085876465,0.9204557538032532,0.9204557538032532,1.0,1.0,-1.5941874980926514,0.7012486457824707,0.8929388523101807,0.3321907222270965,0.0,0.0,0.4225732088088989,74.2988510131836,85.0,5.195081233978272,-10632.9892578125,431.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4235534667969,306.9756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.658203125,18000.0,0.0,0.0,0.230954110622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341304749250412,0.3413095474243164,-4.817261469725054e-06,0.0,0.0002343890664633,0.0,0.0,16.347543716430664,0.0,0.0,0.0,0.3199563026428222,4.0,0.0,1.0
810300,293.3940734863281,297.1499938964844,293.1499938964844,0.3645932078361511,-6407.546875,304.1552124023437,0.9736148715019226,0.4506319463253021,0.4076416492462158,293.35504150390625,297.1499938964844,293.1499938964844,0.0415070988237857,-1317.9912109375,304.1727294921875,0.5541391372680664,0.0844885781407356,0.0837375372648239,293.2391357421875,297.1499938964844,293.1499938964844,0.2275966256856918,-3434.23046875,304.1617431640625,0.8533880114555359,0.3095491528511047,0.2183752357959747,293.23126220703125,297.1499938964844,293.1499938964844,0.3073671460151672,-5897.16748046875,304.16015625,0.9271844625473022,0.3941213488578796,0.3750346004962921,293.32080078125,297.1499938964844,293.1499938964844,0.0091987727209925,-2939.446044921875,301.4627380371094,0.4448559582233429,0.050000000745058,0.2361654639244079,291.1668701171875,291.1499938964844,272.14166259765625,270.7574157714844,284.57183837890625,294.32586669921875,291.1669006347656,1.0,0.3380456268787384,0.9200455546379088,0.9200455546379088,1.0,1.0,-1.585419535636902,0.6971191167831421,0.8883004188537598,0.3298205137252807,0.0,0.0,0.4208913147449493,76.77252960205078,85.0,5.33945369720459,-10544.736328125,433.2791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34722900390625,306.9140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.099609375,18000.0,0.0,0.0,0.2292479276657104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391158580780029,0.3391206562519073,-4.812010047317017e-06,0.0,0.0002326575049664,0.0,0.0,16.20821189880371,0.0,0.0,0.0,0.3194189667701721,4.0,0.0,1.0
