time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810360,293.3948059082031,297.1499938964844,293.1499938964844,0.3615913391113281,-6364.1357421875,304.1596984863281,0.9650672674179076,0.4473947286605835,0.4047355353832245,293.35552978515625,297.1499938964844,293.1499938964844,0.0392458699643611,-1279.3221435546875,304.1726989746094,0.5428326725959778,0.081796146929264,0.0812797099351883,293.24102783203125,297.1499938964844,293.1499938964844,0.2262986153364181,-3418.641357421875,304.1619567871094,0.8467015027999878,0.3080480992794037,0.2173772752285003,293.23175048828125,297.1499938964844,293.1499938964844,0.3063743114471435,-5882.15966796875,304.1600952148437,0.9191527962684632,0.3929952681064605,0.3740759491920471,293.32281494140625,297.1499938964844,293.1499938964844,0.0091718593612313,-2935.16943359375,301.4277038574219,0.4405324757099151,0.050000000745058,0.2366195172071457,291.166748046875,291.1499938964844,272.1600036621094,270.7675170898437,284.5863342285156,294.3307800292969,291.1667175292969,1.0,0.3394042551517486,0.9196122288703918,0.9196122288703918,1.0,1.0,-1.577175498008728,0.6932333111763,0.883942186832428,0.3276021778583526,0.0,0.0,0.4197867214679718,79.0339584350586,88.0,3.2073240280151367,-10467.2802734375,434.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2734375,306.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.341796875,18000.0,0.0,0.0,0.2276661694049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374347686767578,0.3374395966529846,-4.805513071914902e-06,0.0,0.0002310522249899,0.0,0.0,16.094051361083984,0.0,0.0,0.0,0.3189675509929657,4.0,0.0,1.0
810420,293.394775390625,297.1499938964844,293.1499938964844,0.3557715713977813,-6280.76611328125,304.16607666015625,0.9488531947135924,0.441200315952301,0.3993033766746521,293.3561706542969,297.1499938964844,293.1499938964844,0.0347621589899063,-1202.11474609375,304.172607421875,0.5219842791557312,0.0764570087194442,0.0763874575495719,293.2429504394531,297.1499938964844,293.1499938964844,0.2238803207874298,-3389.600341796875,304.1619873046875,0.8353844881057739,0.305350661277771,0.215565338730812,293.233154296875,297.1499938964844,293.1499938964844,0.3042396605014801,-5849.70703125,304.1603088378906,0.9056445956230164,0.3906421661376953,0.3720665872097015,293.3258972167969,297.1499938964844,293.1499938964844,0.0091143241152167,-2925.357177734375,301.3597106933594,0.4334349930286407,0.050000000745058,0.2374469190835952,291.1687927246094,291.1499938964844,272.1966552734375,270.78729248046875,284.6136169433594,294.3379211425781,291.1688537597656,1.0,0.3417558670043945,0.9187455773353576,0.9187455773353576,1.0,1.0,-1.5611858367919922,0.685702383518219,0.8754833936691284,0.3233033716678619,0.0,0.0,0.4171509444713592,83.13861083984375,91.0,3.063932180404663,-10320.6875,436.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1316833496094,306.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.296875,18000.0,0.0,0.0,0.22487872838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343136608600616,0.334318459033966,-4.793855623574928e-06,0.0,0.0002282233181176,0.0,0.0,15.884401321411133,0.0,0.0,0.0,0.3181065917015075,4.0,0.0,1.0
810480,293.394775390625,297.1499938964844,293.1499938964844,0.3557715713977813,-6280.76611328125,304.16607666015625,0.9488531947135924,0.441200315952301,0.3993033766746521,293.3561706542969,297.1499938964844,293.1499938964844,0.0347621589899063,-1202.11474609375,304.172607421875,0.5219842791557312,0.0764570087194442,0.0763874575495719,293.2429504394531,297.1499938964844,293.1499938964844,0.2238803207874298,-3389.600341796875,304.1619873046875,0.8353844881057739,0.305350661277771,0.215565338730812,293.233154296875,297.1499938964844,293.1499938964844,0.3042396605014801,-5849.70703125,304.1603088378906,0.9056445956230164,0.3906421661376953,0.3720665872097015,293.3258972167969,297.1499938964844,293.1499938964844,0.0091143241152167,-2925.357177734375,301.3597106933594,0.4334349930286407,0.050000000745058,0.2374469190835952,291.1687927246094,291.1499938964844,272.1966552734375,270.78729248046875,284.6136169433594,294.3379211425781,291.1688537597656,1.0,0.3417558670043945,0.9187455773353576,0.9187455773353576,1.0,1.0,-1.5611858367919922,0.685702383518219,0.8754833936691284,0.3233033716678619,0.0,0.0,0.4171509444713592,83.13861083984375,91.0,3.063932180404663,-10320.6875,436.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1316833496094,306.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.296875,18000.0,0.0,0.0,0.22487872838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343136608600616,0.334318459033966,-4.793855623574928e-06,0.0,0.0002282233181176,0.0,0.0,15.884401321411133,0.0,0.0,0.0,0.3181065917015075,4.0,0.0,1.0
810540,293.3937683105469,297.1499938964844,293.1499938964844,0.3500738441944122,-6199.8359375,304.170166015625,0.9336344599723816,0.43520188331604,0.3940655291080475,293.3564453125,297.1499938964844,293.1499938964844,0.0304346811026334,-1125.6915283203125,304.1722717285156,0.5035157799720764,0.0711805745959281,0.0715386047959327,293.2438049316406,297.1499938964844,293.1499938964844,0.2216732054948806,-3363.1162109375,304.16168212890625,0.8258143663406372,0.3028202056884765,0.2139027565717697,293.2344055175781,297.1499938964844,293.1499938964844,0.3020784854888916,-5816.830078125,304.16046142578125,0.8948084712028503,0.3882781863212585,0.3699991405010223,293.3280944824219,297.1499938964844,293.1499938964844,0.0090557672083377,-2915.177001953125,301.2929077148437,0.4277379214763641,0.050000000745058,0.2382012158632278,291.1697998046875,291.1499938964844,272.2333374023437,270.80645751953125,284.6397399902344,294.34326171875,291.1698608398437,1.0,0.3437609672546386,0.9178789258003236,0.9178789258003236,1.0,1.0,-1.5455036163330078,0.678325355052948,0.867178201675415,0.3190911412239074,0.0,0.0,0.4144409298896789,86.86271667480469,94.0,2.021713733673096,-10177.3935546875,437.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0032043457031,306.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.71484375,18000.0,0.0,0.0,0.2225009948015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309707343578338,0.3309755027294159,-4.781613824889064e-06,0.0,0.000225810232223,0.0,0.0,15.662100791931152,0.0,0.0,0.0,0.3172008693218231,4.0,0.0,1.0
810600,293.3937683105469,297.1499938964844,293.1499938964844,0.3500738441944122,-6199.8359375,304.170166015625,0.9336344599723816,0.43520188331604,0.3940655291080475,293.3564453125,297.1499938964844,293.1499938964844,0.0304346811026334,-1125.6915283203125,304.1722717285156,0.5035157799720764,0.0711805745959281,0.0715386047959327,293.2438049316406,297.1499938964844,293.1499938964844,0.2216732054948806,-3363.1162109375,304.16168212890625,0.8258143663406372,0.3028202056884765,0.2139027565717697,293.2344055175781,297.1499938964844,293.1499938964844,0.3020784854888916,-5816.830078125,304.16046142578125,0.8948084712028503,0.3882781863212585,0.3699991405010223,293.3280944824219,297.1499938964844,293.1499938964844,0.0090557672083377,-2915.177001953125,301.2929077148437,0.4277379214763641,0.050000000745058,0.2382012158632278,291.1697998046875,291.1499938964844,272.2333374023437,270.80645751953125,284.6397399902344,294.34326171875,291.1698608398437,1.0,0.3437609672546386,0.9178789258003236,0.9178789258003236,1.0,1.0,-1.5455036163330078,0.678325355052948,0.867178201675415,0.3190911412239074,0.0,0.0,0.4144409298896789,86.86271667480469,94.0,2.021713733673096,-10177.3935546875,437.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0032043457031,306.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.71484375,18000.0,0.0,0.0,0.2225009948015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309707343578338,0.3309755027294159,-4.781613824889064e-06,0.0,0.000225810232223,0.0,0.0,15.662100791931152,0.0,0.0,0.0,0.3172008693218231,4.0,0.0,1.0
810660,293.3921813964844,297.1499938964844,293.1499938964844,0.3444264233112335,-6119.93603515625,304.1728210449219,0.9195860624313354,0.4293462336063385,0.3889527916908264,293.3563537597656,297.1499938964844,293.1499938964844,0.0263046883046627,-1049.30615234375,304.171630859375,0.4866163730621338,0.06596489995718,0.0667369738221168,293.2442321777344,297.1499938964844,293.1499938964844,0.2195278257131576,-3337.30810546875,304.1613464355469,0.8172069191932678,0.3003600239753723,0.2122907787561416,293.2353820800781,297.1499938964844,293.1499938964844,0.2999210059642792,-5783.9716796875,304.1605834960937,0.8851998448371887,0.3859468400478363,0.367948442697525,293.3297424316406,297.1499938964844,293.1499938964844,0.0089955516159534,-2904.376708984375,301.22705078125,0.4229801595211029,0.050000000745058,0.2389068454504013,291.1712951660156,291.1499938964844,272.2699890136719,270.8251037597656,284.66510009765625,294.3476257324219,291.1713562011719,1.0,0.3455407917499542,0.917192280292511,0.917192280292511,1.0,1.0,-1.5300507545471191,0.6710737943649292,0.8589770197868347,0.3149535655975342,0.0,0.0,0.411506175994873,90.33492279052734,97.0,2.1572985649108887,-10039.3056640625,438.4748840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923034667969,306.5640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.859375,18000.0,0.0,0.0,0.2204257845878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274652063846588,0.3274699747562408,-4.7690896280983e-06,0.0,0.0002237041480839,0.0,0.0,15.431580543518066,0.0,0.0,0.0,0.316258817911148,4.0,0.0,1.0
810720,293.3921813964844,297.1499938964844,293.1499938964844,0.3444264233112335,-6119.93603515625,304.1728210449219,0.9195860624313354,0.4293462336063385,0.3889527916908264,293.3563537597656,297.1499938964844,293.1499938964844,0.0263046883046627,-1049.30615234375,304.171630859375,0.4866163730621338,0.06596489995718,0.0667369738221168,293.2442321777344,297.1499938964844,293.1499938964844,0.2195278257131576,-3337.30810546875,304.1613464355469,0.8172069191932678,0.3003600239753723,0.2122907787561416,293.2353820800781,297.1499938964844,293.1499938964844,0.2999210059642792,-5783.9716796875,304.1605834960937,0.8851998448371887,0.3859468400478363,0.367948442697525,293.3297424316406,297.1499938964844,293.1499938964844,0.0089955516159534,-2904.376708984375,301.22705078125,0.4229801595211029,0.050000000745058,0.2389068454504013,291.1712951660156,291.1499938964844,272.2699890136719,270.8251037597656,284.66510009765625,294.3476257324219,291.1713562011719,1.0,0.3455407917499542,0.917192280292511,0.917192280292511,1.0,1.0,-1.5300507545471191,0.6710737943649292,0.8589770197868347,0.3149535655975342,0.0,0.0,0.411506175994873,90.33492279052734,97.0,2.1572985649108887,-10039.3056640625,438.4748840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923034667969,306.5640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.859375,18000.0,0.0,0.0,0.2204257845878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274652063846588,0.3274699747562408,-4.7690896280983e-06,0.0,0.0002237041480839,0.0,0.0,15.431580543518066,0.0,0.0,0.0,0.316258817911148,4.0,0.0,1.0
810780,293.39019775390625,297.1499938964844,293.1499938964844,0.3388415873050689,-6041.033203125,304.17449951171875,0.9070625901222228,0.4236130118370056,0.3839458227157593,293.3559875488281,297.1499938964844,293.1499938964844,0.0226211957633495,-974.93603515625,304.1705627441406,0.4671113789081573,0.0608117841184139,0.0619870796799659,293.2443542480469,297.1499938964844,293.1499938964844,0.2174208462238311,-3311.8916015625,304.1610717773437,0.8090665340423584,0.2979475259780884,0.2107096463441848,293.2360534667969,297.1499938964844,293.1499938964844,0.2977750599384308,-5751.24951171875,304.1606140136719,0.8764860033988953,0.3836446404457092,0.3659196197986603,293.3309936523437,297.1499938964844,293.1499938964844,0.0089342836290597,-2893.11083984375,301.16180419921875,0.4188843369483948,0.050000000745058,0.2395794093608856,291.1731872558594,291.1499938964844,272.3066711425781,270.84326171875,284.6900634765625,294.3515014648437,291.1733093261719,1.0,0.3471756875514984,0.9165055751800536,0.9165055751800536,1.0,1.0,-1.5148109197616575,0.6639311909675598,0.8508796691894531,0.3108789622783661,0.0,0.0,0.4082898497581482,93.6380844116211,100.0,2.67151403427124,-9905.1572265625,438.6308288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8018493652344,306.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5,18000.0,0.0,0.0,0.2185493260622024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236736357212066,0.3236783742904663,-4.755810095957713e-06,0.0,0.0002217997825937,0.0,0.0,15.184917449951172,0.0,0.0,0.0,0.3152505457401275,4.0,0.0,1.0
810840,293.39019775390625,297.1499938964844,293.1499938964844,0.3388415873050689,-6041.033203125,304.17449951171875,0.9070625901222228,0.4236130118370056,0.3839458227157593,293.3559875488281,297.1499938964844,293.1499938964844,0.0226211957633495,-974.93603515625,304.1705627441406,0.4671113789081573,0.0608117841184139,0.0619870796799659,293.2443542480469,297.1499938964844,293.1499938964844,0.2174208462238311,-3311.8916015625,304.1610717773437,0.8090665340423584,0.2979475259780884,0.2107096463441848,293.2360534667969,297.1499938964844,293.1499938964844,0.2977750599384308,-5751.24951171875,304.1606140136719,0.8764860033988953,0.3836446404457092,0.3659196197986603,293.3309936523437,297.1499938964844,293.1499938964844,0.0089342836290597,-2893.11083984375,301.16180419921875,0.4188843369483948,0.050000000745058,0.2395794093608856,291.1731872558594,291.1499938964844,272.3066711425781,270.84326171875,284.6900634765625,294.3515014648437,291.1733093261719,1.0,0.3471756875514984,0.9165055751800536,0.9165055751800536,1.0,1.0,-1.5148109197616575,0.6639311909675598,0.8508796691894531,0.3108789622783661,0.0,0.0,0.4082898497581482,93.6380844116211,100.0,2.67151403427124,-9905.1572265625,438.6308288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8018493652344,306.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5,18000.0,0.0,0.0,0.2185493260622024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236736357212066,0.3236783742904663,-4.755810095957713e-06,0.0,0.0002217997825937,0.0,0.0,15.184917449951172,0.0,0.0,0.0,0.3152505457401275,4.0,0.0,1.0
810900,293.3890991210937,297.1499938964844,293.1499938964844,0.3360755741596222,-6001.95458984375,304.1750793457031,0.901516854763031,0.420789510011673,0.3814797103404999,293.355712890625,297.1499938964844,293.1499938964844,0.0209098719060421,-937.8424682617188,304.1699523925781,0.4540782570838928,0.0582590922713279,0.0596326664090156,293.24432373046875,297.1499938964844,293.1499938964844,0.2163784205913543,-3299.2900390625,304.1609802246094,0.8050491809844971,0.2967561185359955,0.2099285721778869,293.236328125,297.1499938964844,293.1499938964844,0.2967048287391662,-5734.91064453125,304.16064453125,0.8724048137664795,0.3825025260448456,0.3649122714996338,293.3315124511719,297.1499938964844,293.1499938964844,0.0089033441618084,-2887.3232421875,301.1293640136719,0.417026937007904,0.050000000745058,0.2399065494537353,291.1743469238281,291.1499938964844,272.32501220703125,270.8522033691406,284.7024230957031,294.35333251953125,291.17449951171875,1.0,0.3479554653167724,0.9161622524261476,0.9161622524261476,1.0,1.0,-1.5072693824768066,0.660399854183197,0.8468695282936096,0.3088651299476623,0.0,0.0,0.4065480828285217,95.2435302734375,100.0,2.972508192062378,-9839.2509765625,438.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7649230957031,306.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.515625,18000.0,0.0,0.0,0.2176559269428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216419816017151,0.3216467201709747,-4.748800620291149e-06,0.0,0.0002208930964116,0.0,0.0,15.053848266601562,0.0,0.0,0.0,0.3147145807743072,4.0,0.0,1.0
810960,293.3879089355469,297.1499938964844,293.1499938964844,0.333329439163208,-5963.13818359375,304.1755065917969,0.8962364196777344,0.4179924726486206,0.3790363669395447,293.3553466796875,297.1499938964844,293.1499938964844,0.0192978661507368,-900.892578125,304.16925048828125,0.4414337873458862,0.0557222440838813,0.0572919510304927,293.2442626953125,297.1499938964844,293.1499938964844,0.2153429836034774,-3286.75634765625,304.1608581542969,0.8010985255241394,0.2955731153488159,0.2091528475284576,293.2365417480469,297.1499938964844,293.1499938964844,0.2956370115280151,-5718.59716796875,304.16064453125,0.8684799671173096,0.3813653588294983,0.3639088571071625,293.3319702148437,297.1499938964844,293.1499938964844,0.0088722743093967,-2881.455078125,301.0970458984375,0.4152716994285583,0.050000000745058,0.2402292191982269,291.17559814453125,291.1499938964844,272.34332275390625,270.86102294921875,284.7147521972656,294.3551330566406,291.1757507324219,1.0,0.3487181365489959,0.9158380031585692,0.9158380031585692,1.0,1.0,-1.4997775554656982,0.6568947434425354,0.8428828120231628,0.3068672120571136,0.0,0.0,0.4047161936759949,96.82693481445312,103.0,3.2343289852142334,-9773.9677734375,438.55657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73345947265625,306.42236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.57421875,18000.0,0.0,0.0,0.216775357723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195157349109649,0.3195204734802246,-4.741518750961404e-06,0.0,0.0002199994341935,0.0,0.0,14.9174222946167,0.0,0.0,0.0,0.3141565024852752,4.0,0.0,1.0
811020,293.3854064941406,297.1499938964844,293.1499938964844,0.3279031217098236,-5886.34765625,304.176025390625,0.8861032724380493,0.4124749600887298,0.3742163777351379,293.3544616699219,297.1499938964844,293.1499938964844,0.0163874831050634,-827.6967163085938,304.1676940917969,0.4188037812709808,0.0506985187530517,0.0526545196771621,293.2440490722656,297.1499938964844,293.1499938964844,0.2132929116487503,-3261.89404296875,304.16064453125,0.7935144305229187,0.2932301163673401,0.2076162546873092,293.23687744140625,297.1499938964844,293.1499938964844,0.2935100793838501,-5686.06591796875,304.16064453125,0.8610454797744751,0.3791041076183319,0.3619125783443451,293.3327331542969,297.1499938964844,293.1499938964844,0.0088099325075745,-2869.530517578125,301.0325927734375,0.4120152294635772,0.050000000745058,0.2408641129732132,291.17822265625,291.1499938964844,272.3800048828125,270.8783874511719,284.7393493652344,294.3587341308594,291.17840576171875,1.0,0.35020712018013,0.9151895046234132,0.9151895046234132,1.0,1.0,-1.4849447011947632,0.6499611735343933,0.8349834680557251,0.3029178082942962,0.0,0.0,0.400777131319046,99.94320678710938,106.0,3.6114501953125,-9644.98828125,438.3605651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864013671875,306.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.697265625,18000.0,0.0,0.0,0.2150124907493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149796724319458,0.3149844110012054,-4.726143288280582e-06,0.0,0.0002182103344239,0.0,0.0,14.628813743591309,0.0,0.0,0.0,0.3129751086235046,4.0,0.0,1.0
811080,293.3854064941406,297.1499938964844,293.1499938964844,0.3279031217098236,-5886.34765625,304.176025390625,0.8861032724380493,0.4124749600887298,0.3742163777351379,293.3544616699219,297.1499938964844,293.1499938964844,0.0163874831050634,-827.6967163085938,304.1676940917969,0.4188037812709808,0.0506985187530517,0.0526545196771621,293.2440490722656,297.1499938964844,293.1499938964844,0.2132929116487503,-3261.89404296875,304.16064453125,0.7935144305229187,0.2932301163673401,0.2076162546873092,293.23687744140625,297.1499938964844,293.1499938964844,0.2935100793838501,-5686.06591796875,304.16064453125,0.8610454797744751,0.3791041076183319,0.3619125783443451,293.3327331542969,297.1499938964844,293.1499938964844,0.0088099325075745,-2869.530517578125,301.0325927734375,0.4120152294635772,0.050000000745058,0.2408641129732132,291.17822265625,291.1499938964844,272.3800048828125,270.8783874511719,284.7393493652344,294.3587341308594,291.17840576171875,1.0,0.35020712018013,0.9151895046234132,0.9151895046234132,1.0,1.0,-1.4849447011947632,0.6499611735343933,0.8349834680557251,0.3029178082942962,0.0,0.0,0.400777131319046,99.94320678710938,106.0,3.6114501953125,-9644.98828125,438.3605651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864013671875,306.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.697265625,18000.0,0.0,0.0,0.2150124907493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149796724319458,0.3149844110012054,-4.726143288280582e-06,0.0,0.0002182103344239,0.0,0.0,14.628813743591309,0.0,0.0,0.0,0.3129751086235046,4.0,0.0,1.0
811140,293.3827209472656,297.1499938964844,293.1499938964844,0.3226354718208313,-5811.73291015625,304.1761169433594,0.8770224452018738,0.407053530216217,0.3694697022438049,293.35498046875,297.1499938964844,293.1499938964844,0.0151482056826353,-795.310791015625,304.10125732421875,0.4093226194381714,0.050000000745058,0.0509025901556015,293.2437438964844,297.1499938964844,293.1499938964844,0.2113065868616104,-3237.7978515625,304.160400390625,0.7867749333381653,0.2909078299999237,0.2060859203338623,293.2371520996094,297.1499938964844,293.1499938964844,0.2914504110813141,-5654.60009765625,304.1605224609375,0.8545743823051453,0.3768506348133087,0.3599123358726501,293.3334045410156,297.1499938964844,293.1499938964844,0.008745645172894,-2857.21484375,300.96759033203125,0.4093004763126373,0.050000000745058,0.2414299547672271,291.1784973144531,291.1499938964844,272.4166564941406,270.8954772949219,284.7593994140625,294.3570251464844,291.177978515625,1.0,0.3517691493034363,0.9145410060882568,0.9145410060882568,1.0,1.0,-1.473581075668335,0.6446571350097656,0.8289239406585693,0.2998609244823456,0.0,0.0,0.3968627154827118,102.7558135986328,109.0,-1.3228356838226318,-9529.1923828125,439.2464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65899658203125,306.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.732421875,18000.0,0.0,0.0,0.2132012844085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102359473705292,0.3102406561374664,-4.709842869488057e-06,0.0,0.0002163721946999,0.0,0.0,14.329236030578612,0.0,0.0,0.0,0.3117513060569763,4.0,0.0,1.0
811200,293.3827209472656,297.1499938964844,293.1499938964844,0.3226354718208313,-5811.73291015625,304.1761169433594,0.8770224452018738,0.407053530216217,0.3694697022438049,293.35498046875,297.1499938964844,293.1499938964844,0.0151482056826353,-795.310791015625,304.10125732421875,0.4093226194381714,0.050000000745058,0.0509025901556015,293.2437438964844,297.1499938964844,293.1499938964844,0.2113065868616104,-3237.7978515625,304.160400390625,0.7867749333381653,0.2909078299999237,0.2060859203338623,293.2371520996094,297.1499938964844,293.1499938964844,0.2914504110813141,-5654.60009765625,304.1605224609375,0.8545743823051453,0.3768506348133087,0.3599123358726501,293.3334045410156,297.1499938964844,293.1499938964844,0.008745645172894,-2857.21484375,300.96759033203125,0.4093004763126373,0.050000000745058,0.2414299547672271,291.1784973144531,291.1499938964844,272.4166564941406,270.8954772949219,284.7593994140625,294.3570251464844,291.177978515625,1.0,0.3517691493034363,0.9145410060882568,0.9145410060882568,1.0,1.0,-1.473581075668335,0.6446571350097656,0.8289239406585693,0.2998609244823456,0.0,0.0,0.3968627154827118,102.7558135986328,109.0,-1.3228356838226318,-9529.1923828125,439.2464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65899658203125,306.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.732421875,18000.0,0.0,0.0,0.2132012844085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102359473705292,0.3102406561374664,-4.709842869488057e-06,0.0,0.0002163721946999,0.0,0.0,14.329236030578612,0.0,0.0,0.0,0.3117513060569763,4.0,0.0,1.0
811260,293.37994384765625,297.1499938964844,293.1499938964844,0.3176282048225403,-5740.78759765625,304.1757507324219,0.868505597114563,0.4017223715782165,0.364801287651062,293.362060546875,297.1499938964844,293.1499938964844,0.0149239003658294,-791.3290405273438,304.0066833496094,0.4068261682987213,0.050000000745058,0.0510109588503837,293.2434387207031,297.1499938964844,293.1499938964844,0.2094417810440063,-3215.2265625,304.1600646972656,0.7804352045059204,0.2885940074920654,0.204560324549675,293.23736572265625,297.1499938964844,293.1499938964844,0.2895443737506866,-5625.59912109375,304.1601867675781,0.8485692739486694,0.3745990097522735,0.3579099476337433,293.3342590332031,297.1499938964844,293.1499938964844,0.0086826859042048,-2845.6142578125,300.9002685546875,0.4068260192871094,0.050000000745058,0.2419738173484802,291.1724853515625,291.1499938964844,272.4533386230469,270.91229248046875,284.7689208984375,294.3383178710937,291.17205810546875,1.0,0.3534830510616302,0.9139207005500792,0.9139207005500792,1.0,1.0,-1.464524269104004,0.6404231190681458,0.8241011500358582,0.2974402010440826,0.0,0.0,0.3942839503288269,105.49523162841795,97.0,-5.8080830574035645,-9446.380859375,441.1610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6408386230469,306.28399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.201171875,18000.0,0.0,0.0,0.2113842070102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068642020225525,0.3068689107894897,-4.6964901230239775e-06,0.0,0.0002145280886907,0.0,0.0,14.113165855407717,0.0,0.0,0.0,0.3108559548854828,4.0,0.0,1.0
811320,293.37994384765625,297.1499938964844,293.1499938964844,0.3176282048225403,-5740.78759765625,304.1757507324219,0.868505597114563,0.4017223715782165,0.364801287651062,293.362060546875,297.1499938964844,293.1499938964844,0.0149239003658294,-791.3290405273438,304.0066833496094,0.4068261682987213,0.050000000745058,0.0510109588503837,293.2434387207031,297.1499938964844,293.1499938964844,0.2094417810440063,-3215.2265625,304.1600646972656,0.7804352045059204,0.2885940074920654,0.204560324549675,293.23736572265625,297.1499938964844,293.1499938964844,0.2895443737506866,-5625.59912109375,304.1601867675781,0.8485692739486694,0.3745990097522735,0.3579099476337433,293.3342590332031,297.1499938964844,293.1499938964844,0.0086826859042048,-2845.6142578125,300.9002685546875,0.4068260192871094,0.050000000745058,0.2419738173484802,291.1724853515625,291.1499938964844,272.4533386230469,270.91229248046875,284.7689208984375,294.3383178710937,291.17205810546875,1.0,0.3534830510616302,0.9139207005500792,0.9139207005500792,1.0,1.0,-1.464524269104004,0.6404231190681458,0.8241011500358582,0.2974402010440826,0.0,0.0,0.3942839503288269,105.49523162841795,97.0,-5.8080830574035645,-9446.380859375,441.1610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6408386230469,306.28399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.201171875,18000.0,0.0,0.0,0.2113842070102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068642020225525,0.3068689107894897,-4.6964901230239775e-06,0.0,0.0002145280886907,0.0,0.0,14.113165855407717,0.0,0.0,0.0,0.3108559548854828,4.0,0.0,1.0
811380,293.3770446777344,297.1499938964844,293.1499938964844,0.3124533593654632,-5666.982421875,304.1758117675781,0.867475152015686,0.3964798748493194,0.3600333333015442,293.3739318847656,297.1499938964844,293.1499938964844,0.0145727824419736,-783.6203002929688,303.89794921875,0.4082862734794616,0.050000000745058,0.0509427338838577,293.2431335449219,297.1499938964844,293.1499938964844,0.2073645591735839,-3189.872314453125,304.1601867675781,0.7808260321617126,0.2862882018089294,0.2029019892215728,293.2375183105469,297.1499938964844,293.1499938964844,0.2873944640159607,-5592.560546875,304.160400390625,0.8495213985443115,0.372354507446289,0.3557266891002655,293.3354797363281,297.1499938964844,293.1499938964844,0.0085761230438947,-2822.775634765625,300.8324279785156,0.4082862734794616,0.050000000745058,0.2416503876447677,291.16961669921875,291.1499938964844,272.489990234375,270.9289245605469,284.7739562988281,294.31024169921875,291.16949462890625,1.0,0.3500842452049255,0.913300395011902,0.913300395011902,1.0,1.0,-1.4537198543548584,0.6353756785392761,0.8183441162109375,0.2945830821990967,0.0,0.0,0.3919061422348022,103.57575225830078,85.0,-3.632554531097412,-9370.5869140625,430.5535278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6225280761719,306.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.107421875,18000.0,0.0,0.0,0.2096402198076248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041180372238159,0.3041227161884308,-4.686589818447828e-06,0.0,0.0002127581828972,0.0,0.0,13.94103717803955,0.0,0.0,0.0,0.3101405799388885,4.0,0.0,1.0
811440,293.3770446777344,297.1499938964844,293.1499938964844,0.3124533593654632,-5666.982421875,304.1758117675781,0.867475152015686,0.3964798748493194,0.3600333333015442,293.3739318847656,297.1499938964844,293.1499938964844,0.0145727824419736,-783.6203002929688,303.89794921875,0.4082862734794616,0.050000000745058,0.0509427338838577,293.2431335449219,297.1499938964844,293.1499938964844,0.2073645591735839,-3189.872314453125,304.1601867675781,0.7808260321617126,0.2862882018089294,0.2029019892215728,293.2375183105469,297.1499938964844,293.1499938964844,0.2873944640159607,-5592.560546875,304.160400390625,0.8495213985443115,0.372354507446289,0.3557266891002655,293.3354797363281,297.1499938964844,293.1499938964844,0.0085761230438947,-2822.775634765625,300.8324279785156,0.4082862734794616,0.050000000745058,0.2416503876447677,291.16961669921875,291.1499938964844,272.489990234375,270.9289245605469,284.7739562988281,294.31024169921875,291.16949462890625,1.0,0.3500842452049255,0.913300395011902,0.913300395011902,1.0,1.0,-1.4537198543548584,0.6353756785392761,0.8183441162109375,0.2945830821990967,0.0,0.0,0.3919061422348022,103.57575225830078,85.0,-3.632554531097412,-9370.5869140625,430.5535278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6225280761719,306.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.107421875,18000.0,0.0,0.0,0.2096402198076248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041180372238159,0.3041227161884308,-4.686589818447828e-06,0.0,0.0002127581828972,0.0,0.0,13.94103717803955,0.0,0.0,0.0,0.3101405799388885,4.0,0.0,1.0
811500,293.37554931640625,297.1499938964844,293.1499938964844,0.3098277747631073,-5629.39208984375,304.1759033203125,0.8691955208778381,0.393900603055954,0.3576350212097168,293.3809509277344,297.1499938964844,293.1499938964844,0.0143627244979143,-778.6464233398438,303.8394775390625,0.410222977399826,0.050000000745058,0.0508552081882953,293.2429504394531,297.1499938964844,293.1499938964844,0.2062674164772033,-3176.427978515625,304.1603088378906,0.7830541133880615,0.2851460576057434,0.2020400911569595,293.2375183105469,297.1499938964844,293.1499938964844,0.2862496972084045,-5574.8974609375,304.1605834960937,0.8521028161048889,0.371242344379425,0.3545900881290436,293.336181640625,297.1499938964844,293.1499938964844,0.0085106110200285,-2808.082763671875,300.7984619140625,0.410222977399826,0.050000000745058,0.2412352114915847,291.1693115234375,291.1499938964844,272.5083312988281,270.9371643066406,284.77593994140625,294.2948608398437,291.16925048828125,1.0,0.3471246063709259,0.9129902124404908,0.9129902124404908,1.0,1.0,-1.4478384256362915,0.6326319575309753,0.8152065277099609,0.2930295765399933,0.0,0.0,0.3906513750553131,101.2550811767578,85.0,-2.195024251937866,-9331.31640625,421.6899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.613525390625,306.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1328125,18000.0,0.0,0.0,0.2087944597005844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027133345603943,0.3027180135250091,-4.681924565375084e-06,0.0,0.0002118998381774,0.0,0.0,13.854470252990724,0.0,0.0,0.0,0.309783786535263,4.0,0.0,1.0
811560,293.3739929199219,297.1499938964844,293.1499938964844,0.3071967661380768,-5591.6484375,304.17596435546875,0.8721182346343994,0.3913490772247314,0.3552373051643371,293.388427734375,297.1499938964844,293.1499938964844,0.0141383586451411,-773.1428833007812,303.7787475585937,0.4128423035144806,0.050000000745058,0.0507424511015415,293.24273681640625,297.1499938964844,293.1499938964844,0.2051475942134857,-3162.682861328125,304.1604919433594,0.7863767147064209,0.2840115129947662,0.2011645883321762,293.2375183105469,297.1499938964844,293.1499938964844,0.2850774824619293,-5556.78564453125,304.1607971191406,0.855837345123291,0.3701372146606445,0.3534346520900726,293.3368835449219,297.1499938964844,293.1499938964844,0.0084397718310356,-2791.9013671875,300.764404296875,0.4128423035144806,0.050000000745058,0.2407003343105316,291.1693725585937,291.1499938964844,272.52667236328125,270.9454040527344,284.7779235839844,294.27935791015625,291.1693725585937,1.0,0.3435012102127075,0.912673830986023,0.912673830986023,1.0,1.0,-1.441744685173035,0.6297905445098877,0.8119540810585022,0.2914225459098816,0.0,0.0,0.3893560171127319,98.29222869873048,73.0,-0.9076037406921388,-9291.1513671875,411.2033996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60504150390625,306.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.400390625,18000.0,0.0,0.0,0.2079609930515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012721240520477,0.3012768030166626,-4.677217475546058e-06,0.0,0.000211053979001,0.0,0.0,13.766127586364746,0.0,0.0,0.0,0.3094204664230346,4.0,0.0,1.0
811620,293.3707580566406,297.1499938964844,293.1499938964844,0.3019405305385589,-5516.02294921875,304.1760559082031,0.8812751770019531,0.3863313198089599,0.3504637479782104,293.4041748046875,297.1499938964844,293.1499938964844,0.0136633245274424,-760.9419555664062,303.6516418457031,0.4201716482639313,0.050000000745058,0.0504609160125255,293.2422180175781,297.1499938964844,293.1499938964844,0.2028605937957763,-3134.54833984375,304.1607971191406,0.7960090637207031,0.2817683815956116,0.1993893831968307,293.23736572265625,297.1499938964844,293.1499938964844,0.2826712429523468,-5519.54345703125,304.16119384765625,0.8665544986724854,0.3679497539997101,0.3510885238647461,293.3382873535156,297.1499938964844,293.1499938964844,0.0082873133942484,-2756.2890625,300.6962585449219,0.4201716482639313,0.050000000745058,0.2393648624420166,291.1705627441406,291.1499938964844,272.5633239746094,270.9618225097656,284.7826843261719,294.2494201660156,291.1706848144531,1.0,0.3346838355064392,0.9120411276817322,0.9120411276817322,1.0,1.0,-1.4291255474090576,0.6239115595817566,0.8052140474319458,0.2881035804748535,0.0,0.0,0.3865438401699066,90.94227600097656,61.0,1.2819232940673828,-9207.5966796875,386.7877502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,306.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.662109375,18000.0,0.0,0.0,0.2063133269548416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982075214385986,0.2982122004032135,-4.667448592954315e-06,0.0,0.0002093818038702,0.0,0.0,13.579790115356444,0.0,0.0,0.0,0.3086544275283813,4.0,0.0,1.0
811680,293.3707580566406,297.1499938964844,293.1499938964844,0.3019405305385589,-5516.02294921875,304.1760559082031,0.8812751770019531,0.3863313198089599,0.3504637479782104,293.4041748046875,297.1499938964844,293.1499938964844,0.0136633245274424,-760.9419555664062,303.6516418457031,0.4201716482639313,0.050000000745058,0.0504609160125255,293.2422180175781,297.1499938964844,293.1499938964844,0.2028605937957763,-3134.54833984375,304.1607971191406,0.7960090637207031,0.2817683815956116,0.1993893831968307,293.23736572265625,297.1499938964844,293.1499938964844,0.2826712429523468,-5519.54345703125,304.16119384765625,0.8665544986724854,0.3679497539997101,0.3510885238647461,293.3382873535156,297.1499938964844,293.1499938964844,0.0082873133942484,-2756.2890625,300.6962585449219,0.4201716482639313,0.050000000745058,0.2393648624420166,291.1705627441406,291.1499938964844,272.5633239746094,270.9618225097656,284.7826843261719,294.2494201660156,291.1706848144531,1.0,0.3346838355064392,0.9120411276817322,0.9120411276817322,1.0,1.0,-1.4291255474090576,0.6239115595817566,0.8052140474319458,0.2881035804748535,0.0,0.0,0.3865438401699066,90.94227600097656,61.0,1.2819232940673828,-9207.5966796875,386.7877502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,306.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.662109375,18000.0,0.0,0.0,0.2063133269548416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982075214385986,0.2982122004032135,-4.667448592954315e-06,0.0,0.0002093818038702,0.0,0.0,13.579790115356444,0.0,0.0,0.0,0.3086544275283813,4.0,0.0,1.0
811740,293.3673400878906,297.1499938964844,293.1499938964844,0.2967376112937927,-5440.8984375,304.1760559082031,0.8947955965995789,0.3814316093921661,0.3457454442977905,293.4203186035156,297.1499938964844,293.1499938964844,0.0131732868030667,-747.6593017578125,303.51837158203125,0.4308243989944458,0.050000000745058,0.0501283481717109,293.2415466308594,297.1499938964844,293.1499938964844,0.2005488276481628,-3106.042236328125,304.1610412597656,0.8094158172607422,0.2795656323432922,0.1976032853126526,293.237060546875,297.1499938964844,293.1499938964844,0.2802247703075409,-5481.62353515625,304.1615295410156,0.8816806674003601,0.365796148777008,0.3487221002578735,293.3395690917969,297.1499938964844,293.1499938964844,0.0081268614158034,-2717.9169921875,300.6281433105469,0.4308243989944458,0.050000000745058,0.2377872914075851,291.172607421875,291.1499938964844,272.6000061035156,270.9782409667969,284.7891845703125,294.22235107421875,291.1727600097656,1.0,0.3242572844028473,0.9114083647727966,0.9114083647727966,1.0,1.0,-1.4161837100982666,0.617888331413269,0.7982953190803528,0.2847121357917785,0.0,0.0,0.383398026227951,82.29686737060547,49.0,2.553903818130493,-9119.251953125,359.48748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819091796875,306.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.447265625,18000.0,0.0,0.0,0.2046582549810409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29481241106987,0.2948170602321625,-4.656845248973696e-06,0.0,0.0002077021199511,0.0,0.0,13.375285148620604,0.0,0.0,0.0,0.3078148066997528,4.0,0.0,1.0
811800,293.3673400878906,297.1499938964844,293.1499938964844,0.2967376112937927,-5440.8984375,304.1760559082031,0.8947955965995789,0.3814316093921661,0.3457454442977905,293.4203186035156,297.1499938964844,293.1499938964844,0.0131732868030667,-747.6593017578125,303.51837158203125,0.4308243989944458,0.050000000745058,0.0501283481717109,293.2415466308594,297.1499938964844,293.1499938964844,0.2005488276481628,-3106.042236328125,304.1610412597656,0.8094158172607422,0.2795656323432922,0.1976032853126526,293.237060546875,297.1499938964844,293.1499938964844,0.2802247703075409,-5481.62353515625,304.1615295410156,0.8816806674003601,0.365796148777008,0.3487221002578735,293.3395690917969,297.1499938964844,293.1499938964844,0.0081268614158034,-2717.9169921875,300.6281433105469,0.4308243989944458,0.050000000745058,0.2377872914075851,291.172607421875,291.1499938964844,272.6000061035156,270.9782409667969,284.7891845703125,294.22235107421875,291.1727600097656,1.0,0.3242572844028473,0.9114083647727966,0.9114083647727966,1.0,1.0,-1.4161837100982666,0.617888331413269,0.7982953190803528,0.2847121357917785,0.0,0.0,0.383398026227951,82.29686737060547,49.0,2.553903818130493,-9119.251953125,359.48748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819091796875,306.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.447265625,18000.0,0.0,0.0,0.2046582549810409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29481241106987,0.2948170602321625,-4.656845248973696e-06,0.0,0.0002077021199511,0.0,0.0,13.375285148620604,0.0,0.0,0.0,0.3078148066997528,4.0,0.0,1.0
811860,293.3637390136719,297.1499938964844,293.1499938964844,0.2916266322135925,-5366.8515625,304.1758728027344,0.9136579632759094,0.376654177904129,0.3411049544811249,293.43634033203125,297.1499938964844,293.1499938964844,0.0126837156713008,-733.7119140625,303.38018798828125,0.4459893703460693,0.050000000745058,0.0497641526162624,293.2407531738281,297.1499938964844,293.1499938964844,0.198244959115982,-3077.576904296875,304.16119384765625,0.825847327709198,0.2774087488651275,0.1958247721195221,293.23663330078125,297.1499938964844,293.1499938964844,0.2777740955352783,-5443.5986328125,304.1617736816406,0.9017236232757568,0.3636798858642578,0.3463582992553711,293.3406677246094,297.1499938964844,293.1499938964844,0.0079635446891188,-2678.077880859375,300.5601501464844,0.4459893703460693,0.050000000745058,0.2360597103834152,291.1748962402344,291.1499938964844,272.6366577148437,270.99468994140625,284.7976379394531,294.19873046875,291.1750793457031,1.0,0.3126000165939331,0.9108490943908693,0.9108490943908693,1.0,1.0,-1.4031293392181396,0.6118218302726746,0.7913075089454651,0.2813076376914978,0.0,0.0,0.3799229860305786,72.85132598876953,37.0,3.084855318069458,-9026.9189453125,330.68707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579833984375,306.1692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.189453125,18000.0,0.0,0.0,0.2029576450586319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910888791084289,0.2910935282707214,-4.645325134333689e-06,0.0,0.0002059762045973,0.0,0.0,13.152889251708984,0.0,0.0,0.0,0.3069017231464386,4.0,0.0,1.0
811920,293.3637390136719,297.1499938964844,293.1499938964844,0.2916266322135925,-5366.8515625,304.1758728027344,0.9136579632759094,0.376654177904129,0.3411049544811249,293.43634033203125,297.1499938964844,293.1499938964844,0.0126837156713008,-733.7119140625,303.38018798828125,0.4459893703460693,0.050000000745058,0.0497641526162624,293.2407531738281,297.1499938964844,293.1499938964844,0.198244959115982,-3077.576904296875,304.16119384765625,0.825847327709198,0.2774087488651275,0.1958247721195221,293.23663330078125,297.1499938964844,293.1499938964844,0.2777740955352783,-5443.5986328125,304.1617736816406,0.9017236232757568,0.3636798858642578,0.3463582992553711,293.3406677246094,297.1499938964844,293.1499938964844,0.0079635446891188,-2678.077880859375,300.5601501464844,0.4459893703460693,0.050000000745058,0.2360597103834152,291.1748962402344,291.1499938964844,272.6366577148437,270.99468994140625,284.7976379394531,294.19873046875,291.1750793457031,1.0,0.3126000165939331,0.9108490943908693,0.9108490943908693,1.0,1.0,-1.4031293392181396,0.6118218302726746,0.7913075089454651,0.2813076376914978,0.0,0.0,0.3799229860305786,72.85132598876953,37.0,3.084855318069458,-9026.9189453125,330.68707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579833984375,306.1692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.189453125,18000.0,0.0,0.0,0.2029576450586319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910888791084289,0.2910935282707214,-4.645325134333689e-06,0.0,0.0002059762045973,0.0,0.0,13.152889251708984,0.0,0.0,0.0,0.3069017231464386,4.0,0.0,1.0
811980,293.3599853515625,297.1499938964844,293.1499938964844,0.2866333425045013,-5294.26806640625,304.1755676269531,0.9409129619598388,0.3720020055770874,0.3365574181079864,293.45196533203125,297.1499938964844,293.1499938964844,0.0122033692896366,-719.36181640625,303.2376403808594,0.4671140015125274,0.050000000745058,0.0493808910250663,293.23980712890625,297.1499938964844,293.1499938964844,0.1959707885980606,-3049.426025390625,304.1612548828125,0.8469576239585876,0.2753013968467712,0.1940660774707794,293.2360534667969,297.1499938964844,293.1499938964844,0.275343507528305,-5405.85009765625,304.1618957519531,0.9301525950431824,0.3616034090518951,0.3440123200416565,293.341552734375,297.1499938964844,293.1499938964844,0.007800537161529,-2637.60302734375,300.4924011230469,0.4671140015125274,0.050000000745058,0.2342416793107986,291.1771545410156,291.1499938964844,272.67333984375,271.0112609863281,284.8079833984375,294.178466796875,291.17730712890625,1.0,0.299939751625061,0.9102898836135864,0.9102898836135864,1.0,1.0,-1.3901002407073977,0.6057723164558411,0.7843279242515564,0.2779234945774078,0.0,0.0,0.3761503994464874,62.92606735229492,25.0,3.096980571746826,-8931.51953125,301.2646789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849304199219,306.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.65234375,18000.0,0.0,0.0,0.2011786550283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870731949806213,0.2870778143405914,-4.632990567188244e-06,0.0,0.0002041707630269,0.0,0.0,12.915131568908691,0.0,0.0,0.0,0.3059253096580505,4.0,0.0,1.0
812040,293.3599853515625,297.1499938964844,293.1499938964844,0.2866333425045013,-5294.26806640625,304.1755676269531,0.9409129619598388,0.3720020055770874,0.3365574181079864,293.45196533203125,297.1499938964844,293.1499938964844,0.0122033692896366,-719.36181640625,303.2376403808594,0.4671140015125274,0.050000000745058,0.0493808910250663,293.23980712890625,297.1499938964844,293.1499938964844,0.1959707885980606,-3049.426025390625,304.1612548828125,0.8469576239585876,0.2753013968467712,0.1940660774707794,293.2360534667969,297.1499938964844,293.1499938964844,0.275343507528305,-5405.85009765625,304.1618957519531,0.9301525950431824,0.3616034090518951,0.3440123200416565,293.341552734375,297.1499938964844,293.1499938964844,0.007800537161529,-2637.60302734375,300.4924011230469,0.4671140015125274,0.050000000745058,0.2342416793107986,291.1771545410156,291.1499938964844,272.67333984375,271.0112609863281,284.8079833984375,294.178466796875,291.17730712890625,1.0,0.299939751625061,0.9102898836135864,0.9102898836135864,1.0,1.0,-1.3901002407073977,0.6057723164558411,0.7843279242515564,0.2779234945774078,0.0,0.0,0.3761503994464874,62.92606735229492,25.0,3.096980571746826,-8931.51953125,301.2646789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849304199219,306.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.65234375,18000.0,0.0,0.0,0.2011786550283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870731949806213,0.2870778143405914,-4.632990567188244e-06,0.0,0.0002041707630269,0.0,0.0,12.915131568908691,0.0,0.0,0.0,0.3059253096580505,4.0,0.0,1.0
