time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812100,293.3580322265625,297.1499938964844,293.1499938964844,0.2841855883598327,-5258.59765625,304.1753845214844,0.9571126103401184,0.369722843170166,0.3343213200569153,293.4595947265625,297.1499938964844,293.1499938964844,0.0119681321084499,-712.0863037109375,303.1648864746094,0.4776914119720459,0.050000000745058,0.0491846874356269,293.2392883300781,297.1499938964844,293.1499938964844,0.1948490142822265,-3035.52099609375,304.1612548828125,0.8603698015213013,0.2742667198181152,0.1931965351104736,293.2357177734375,297.1499938964844,293.1499938964844,0.2741405367851257,-5387.15380859375,304.16192626953125,0.9479262232780457,0.3605803251266479,0.3428489863872528,293.3419189453125,297.1499938964844,293.1499938964844,0.0077197253704071,-2617.286376953125,300.4586181640625,0.4776914119720459,0.050000000745058,0.2333109676837921,291.1781921386719,291.1499938964844,272.6916809082031,271.01959228515625,284.81378173828125,294.1695251464844,291.1783142089844,1.0,0.2932745218276977,0.9100102782249452,0.9100102782249452,1.0,1.0,-1.3836227655410769,0.6027665138244629,0.780856192111969,0.2762463390827179,0.0,0.0,0.374166339635849,57.84922790527344,25.0,2.9700767993927,-8882.95703125,286.4957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.590087890625,306.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.236328125,18000.0,0.0,0.0,0.2002522498369217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849731147289276,0.2849777340888977,-4.626574082067236e-06,0.0,0.0002032305783359,0.0,0.0,12.791641235351562,0.0,0.0,0.0,0.3054180145263672,4.0,0.0,1.0
812160,293.3561096191406,297.1499938964844,293.1499938964844,0.281768649816513,-5223.3134765625,304.1751403808594,0.9742947220802308,0.367465615272522,0.3321076929569244,293.4671630859375,297.1499938964844,293.1499938964844,0.0117363343015313,-704.7539672851562,303.09100341796875,0.4878928065299988,0.050000000745058,0.0489865578711032,293.2387390136719,297.1499938964844,293.1499938964844,0.1937386393547058,-3021.743896484375,304.1612243652344,0.8764267563819885,0.2732436060905456,0.1923340111970901,293.2353515625,297.1499938964844,293.1499938964844,0.2729472517967224,-5368.5986328125,304.16192626953125,0.967001736164093,0.3595663607120514,0.3416928052902221,293.3422241210937,297.1499938964844,293.1499938964844,0.0076396218501031,-2596.988037109375,300.4248962402344,0.4878928065299988,0.050000000745058,0.2323711365461349,291.1791381835937,291.1499938964844,272.7099914550781,271.0279846191406,284.8199462890625,294.1612548828125,291.17926025390625,1.0,0.286403626203537,0.909752070903778,0.909752070903778,1.0,1.0,-1.3771759271621704,0.599777102470398,0.7773988842964172,0.2745818197727203,0.0,0.0,0.3721279203891754,52.72483444213867,28.0,2.783395767211914,-8833.97265625,271.75994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,306.1332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.712890625,18000.0,0.0,0.0,0.1992985606193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828242778778076,0.2828288972377777,-4.620034360414138e-06,0.0,0.0002022627013502,0.0,0.0,12.665885925292969,0.0,0.0,0.0,0.3049013316631317,4.0,0.0,1.0
812220,293.352783203125,297.1499938964844,293.1499938964844,0.2771315574645996,-5155.5224609375,304.17449951171875,0.9945765137672424,0.3629195392131805,0.3278252780437469,293.48272705078125,297.1499938964844,293.1499938964844,0.0113368313759565,-692.083984375,302.93804931640625,0.5021768808364868,0.050000000745058,0.048740204423666,293.2377319335937,297.1499938964844,293.1499938964844,0.1916896253824234,-2996.345947265625,304.160888671875,0.8999749422073364,0.2711961567401886,0.1907289177179336,293.2347106933594,297.1499938964844,293.1499938964844,0.2707442045211792,-5334.42529296875,304.16162109375,0.990321934223175,0.3575330674648285,0.3395376205444336,293.3428039550781,297.1499938964844,293.1499938964844,0.0075114197097718,-2564.73291015625,300.3569030761719,0.5021768808364868,0.050000000745058,0.2312025427818298,291.1796875,291.1499938964844,272.7466735839844,271.044921875,284.8327941894531,294.146728515625,291.1795959472656,1.0,0.2776318192481994,0.9092357158660888,0.9092357158660888,1.0,1.0,-1.3658215999603271,0.5945139527320862,0.771307647228241,0.2716507315635681,0.0,0.0,0.3680983483791351,46.29877471923828,31.0,0.6072036623954773,-8739.83984375,252.16912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6136169433594,306.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5,18000.0,0.0,0.0,0.1973104625940323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785079777240753,0.278512567281723,-4.6067953007877804e-06,0.0,0.0002002450346481,0.0,0.0,12.41465187072754,0.0,0.0,0.0,0.3038692772388458,4.0,0.0,1.0
812280,293.352783203125,297.1499938964844,293.1499938964844,0.2771315574645996,-5155.5224609375,304.17449951171875,0.9945765137672424,0.3629195392131805,0.3278252780437469,293.48272705078125,297.1499938964844,293.1499938964844,0.0113368313759565,-692.083984375,302.93804931640625,0.5021768808364868,0.050000000745058,0.048740204423666,293.2377319335937,297.1499938964844,293.1499938964844,0.1916896253824234,-2996.345947265625,304.160888671875,0.8999749422073364,0.2711961567401886,0.1907289177179336,293.2347106933594,297.1499938964844,293.1499938964844,0.2707442045211792,-5334.42529296875,304.16162109375,0.990321934223175,0.3575330674648285,0.3395376205444336,293.3428039550781,297.1499938964844,293.1499938964844,0.0075114197097718,-2564.73291015625,300.3569030761719,0.5021768808364868,0.050000000745058,0.2312025427818298,291.1796875,291.1499938964844,272.7466735839844,271.044921875,284.8327941894531,294.146728515625,291.1795959472656,1.0,0.2776318192481994,0.9092357158660888,0.9092357158660888,1.0,1.0,-1.3658215999603271,0.5945139527320862,0.771307647228241,0.2716507315635681,0.0,0.0,0.3680983483791351,46.29877471923828,31.0,0.6072036623954773,-8739.83984375,252.16912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6136169433594,306.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5,18000.0,0.0,0.0,0.1973104625940323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785079777240753,0.278512567281723,-4.6067953007877804e-06,0.0,0.0002002450346481,0.0,0.0,12.41465187072754,0.0,0.0,0.0,0.3038692772388458,4.0,0.0,1.0
812340,293.3471069335937,297.1499938964844,293.1499938964844,0.2689988911151886,-5033.63037109375,304.18023681640625,0.9990000128746032,0.3589188456535339,0.3199799656867981,293.4989318847656,297.1499938964844,293.1499938964844,0.0109872408211231,-680.8230590820312,302.7780456542969,0.510445773601532,0.050000000745058,0.0486230514943599,293.2369079589844,297.1499938964844,293.1499938964844,0.1897289156913757,-2971.967529296875,304.1605224609375,0.9125069975852966,0.2691452503204345,0.189211830496788,293.2339782714844,297.1499938964844,293.1499938964844,0.267766922712326,-5287.49267578125,304.16290283203125,0.9990000128746032,0.3555322587490082,0.3365676701068878,293.3434143066406,297.1499938964844,293.1499938964844,0.0074095926247537,-2539.1259765625,300.2889404296875,0.510445773601532,0.050000000745058,0.2306468188762664,291.18133544921875,291.1499938964844,272.7833251953125,271.06219482421875,284.8471374511719,294.1318359375,291.1820983886719,1.0,0.2718672752380371,0.9087193608283995,0.9087193608283995,1.0,1.0,-1.3502073287963867,0.5872781872749329,0.7629291415214539,0.2676889598369598,0.0,0.0,0.3639067113399505,43.07822036743164,34.0,5.182304382324219,-8638.2412109375,238.6369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63250732421875,306.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.333984375,18000.0,0.0,0.0,0.1952301114797592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743399441242218,0.2743445634841919,-4.594222446030472e-06,0.0,0.0001981337409233,0.0,0.0,12.174631118774414,0.0,0.0,0.0,0.3028770387172699,4.0,0.0,1.0
812400,293.3471069335937,297.1499938964844,293.1499938964844,0.2689988911151886,-5033.63037109375,304.18023681640625,0.9990000128746032,0.3589188456535339,0.3199799656867981,293.4989318847656,297.1499938964844,293.1499938964844,0.0109872408211231,-680.8230590820312,302.7780456542969,0.510445773601532,0.050000000745058,0.0486230514943599,293.2369079589844,297.1499938964844,293.1499938964844,0.1897289156913757,-2971.967529296875,304.1605224609375,0.9125069975852966,0.2691452503204345,0.189211830496788,293.2339782714844,297.1499938964844,293.1499938964844,0.267766922712326,-5287.49267578125,304.16290283203125,0.9990000128746032,0.3555322587490082,0.3365676701068878,293.3434143066406,297.1499938964844,293.1499938964844,0.0074095926247537,-2539.1259765625,300.2889404296875,0.510445773601532,0.050000000745058,0.2306468188762664,291.18133544921875,291.1499938964844,272.7833251953125,271.06219482421875,284.8471374511719,294.1318359375,291.1820983886719,1.0,0.2718672752380371,0.9087193608283995,0.9087193608283995,1.0,1.0,-1.3502073287963867,0.5872781872749329,0.7629291415214539,0.2676889598369598,0.0,0.0,0.3639067113399505,43.07822036743164,34.0,5.182304382324219,-8638.2412109375,238.6369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63250732421875,306.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.333984375,18000.0,0.0,0.0,0.1952301114797592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743399441242218,0.2743445634841919,-4.594222446030472e-06,0.0,0.0001981337409233,0.0,0.0,12.174631118774414,0.0,0.0,0.0,0.3028770387172699,4.0,0.0,1.0
812460,293.337646484375,297.1499938964844,293.1499938964844,0.2623422741889953,-4934.59423828125,304.1810302734375,0.9990000128746032,0.3558477163314819,0.3138482868671417,293.51531982421875,297.1499938964844,293.1499938964844,0.0106621403247118,-669.9859008789062,302.6127624511719,0.5140233039855957,0.050000000745058,0.0485777109861373,293.2359619140625,297.1499938964844,293.1499938964844,0.1877794563770294,-2947.591552734375,304.1602478027344,0.9165679216384888,0.2671318352222442,0.1877708286046981,293.22955322265625,297.1499938964844,293.1499938964844,0.2617489993572235,-5191.34228515625,304.16845703125,0.9990000128746032,0.3542961180210113,0.3304973542690277,293.3437194824219,297.1499938964844,293.1499938964844,0.0073209842666983,-2516.4052734375,300.22344970703125,0.5140233039855957,0.050000000745058,0.2304317355155944,291.1890563964844,291.1499938964844,272.82000732421875,271.0798034667969,284.8601379394531,294.11395263671875,291.18902587890625,1.0,0.2681672275066376,0.9082494974136353,0.9082494974136353,1.0,1.0,-1.3335144519805908,0.5795785188674927,0.7539359927177429,0.263408899307251,0.0,0.0,0.3580742180347442,41.66009140014648,37.0,5.672657489776611,-8511.96875,229.0783843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6592712402344,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.904296875,18000.0,0.0,0.0,0.1929826438426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686532735824585,0.2686578631401062,-4.579148935590638e-06,0.0,0.0001958528446266,0.0,0.0,11.855429649353027,0.0,0.0,0.0,0.3015785813331604,4.0,0.0,1.0
812520,293.337646484375,297.1499938964844,293.1499938964844,0.2623422741889953,-4934.59423828125,304.1810302734375,0.9990000128746032,0.3558477163314819,0.3138482868671417,293.51531982421875,297.1499938964844,293.1499938964844,0.0106621403247118,-669.9859008789062,302.6127624511719,0.5140233039855957,0.050000000745058,0.0485777109861373,293.2359619140625,297.1499938964844,293.1499938964844,0.1877794563770294,-2947.591552734375,304.1602478027344,0.9165679216384888,0.2671318352222442,0.1877708286046981,293.22955322265625,297.1499938964844,293.1499938964844,0.2617489993572235,-5191.34228515625,304.16845703125,0.9990000128746032,0.3542961180210113,0.3304973542690277,293.3437194824219,297.1499938964844,293.1499938964844,0.0073209842666983,-2516.4052734375,300.22344970703125,0.5140233039855957,0.050000000745058,0.2304317355155944,291.1890563964844,291.1499938964844,272.82000732421875,271.0798034667969,284.8601379394531,294.11395263671875,291.18902587890625,1.0,0.2681672275066376,0.9082494974136353,0.9082494974136353,1.0,1.0,-1.3335144519805908,0.5795785188674927,0.7539359927177429,0.263408899307251,0.0,0.0,0.3580742180347442,41.66009140014648,37.0,5.672657489776611,-8511.96875,229.0783843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6592712402344,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.904296875,18000.0,0.0,0.0,0.1929826438426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686532735824585,0.2686578631401062,-4.579148935590638e-06,0.0,0.0001958528446266,0.0,0.0,11.855429649353027,0.0,0.0,0.0,0.3015785813331604,4.0,0.0,1.0
812580,293.33258056640625,297.1499938964844,293.1499938964844,0.2590609192848205,-4887.4033203125,304.1760559082031,0.9990000128746032,0.3521333634853363,0.3108581304550171,293.531494140625,297.1499938964844,293.1499938964844,0.0103581957519054,-659.7975463867188,302.44097900390625,0.515827476978302,0.050000000745058,0.0485559292137622,293.2350769042969,297.1499938964844,293.1499938964844,0.1860722303390503,-2926.398681640625,304.1596984863281,0.9172875881195068,0.2651340961456299,0.1863631457090377,293.2248840332031,297.1499938964844,293.1499938964844,0.2586576044559479,-5143.2431640625,304.1673278808594,0.9990000128746032,0.3532284498214721,0.3273485600948334,293.3438415527344,297.1499938964844,293.1499938964844,0.0072427242994308,-2497.271240234375,300.15478515625,0.515827476978302,0.050000000745058,0.2303284257650375,291.184814453125,291.1499938964844,272.8566589355469,271.0978088378906,284.8736267089844,294.10211181640625,291.1841125488281,1.0,0.2662598788738251,0.9077796339988708,0.9077796339988708,1.0,1.0,-1.3243087530136108,0.5753253102302551,0.7489834427833557,0.2610517144203186,0.0,0.0,0.3536432683467865,40.961387634277344,40.0,-4.295745849609375,-8415.4814453125,224.0828552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6923828125,306.0682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.12109375,18000.0,0.0,0.0,0.1905474662780761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637091279029846,0.2637136876583099,-4.563541097013513e-06,0.0,0.0001933814492076,0.0,0.0,11.574726104736328,0.0,0.0,0.0,0.3004244267940521,4.0,0.0,1.0
812640,293.33258056640625,297.1499938964844,293.1499938964844,0.2590609192848205,-4887.4033203125,304.1760559082031,0.9990000128746032,0.3521333634853363,0.3108581304550171,293.531494140625,297.1499938964844,293.1499938964844,0.0103581957519054,-659.7975463867188,302.44097900390625,0.515827476978302,0.050000000745058,0.0485559292137622,293.2350769042969,297.1499938964844,293.1499938964844,0.1860722303390503,-2926.398681640625,304.1596984863281,0.9172875881195068,0.2651340961456299,0.1863631457090377,293.2248840332031,297.1499938964844,293.1499938964844,0.2586576044559479,-5143.2431640625,304.1673278808594,0.9990000128746032,0.3532284498214721,0.3273485600948334,293.3438415527344,297.1499938964844,293.1499938964844,0.0072427242994308,-2497.271240234375,300.15478515625,0.515827476978302,0.050000000745058,0.2303284257650375,291.184814453125,291.1499938964844,272.8566589355469,271.0978088378906,284.8736267089844,294.10211181640625,291.1841125488281,1.0,0.2662598788738251,0.9077796339988708,0.9077796339988708,1.0,1.0,-1.3243087530136108,0.5753253102302551,0.7489834427833557,0.2610517144203186,0.0,0.0,0.3536432683467865,40.961387634277344,40.0,-4.295745849609375,-8415.4814453125,224.0828552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6923828125,306.0682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.12109375,18000.0,0.0,0.0,0.1905474662780761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637091279029846,0.2637136876583099,-4.563541097013513e-06,0.0,0.0001933814492076,0.0,0.0,11.574726104736328,0.0,0.0,0.0,0.3004244267940521,4.0,0.0,1.0
812700,293.3320617675781,297.1499938964844,293.1499938964844,0.2584637105464935,-4879.72705078125,304.1723937988281,0.9990000128746032,0.3499225974082947,0.310358315706253,293.5394592285156,297.1499938964844,293.1499938964844,0.0102116521447896,-654.803466796875,302.3531188964844,0.5161330103874207,0.050000000745058,0.0485523156821727,293.2347106933594,297.1499938964844,293.1499938964844,0.1852552145719528,-2916.264892578125,304.159423828125,0.9165287613868712,0.2641262710094452,0.185662105679512,293.2237243652344,297.1499938964844,293.1499938964844,0.2581286430358886,-5135.7373046875,304.1651306152344,0.9990000128746032,0.3525106310844421,0.3268222510814667,293.3440246582031,297.1499938964844,293.1499938964844,0.0072056180797517,-2488.3466796875,300.1195373535156,0.5161330103874207,0.050000000745058,0.2303112894296646,291.1807556152344,291.1499938964844,272.875,271.10699462890625,284.8809814453125,294.0989990234375,291.17987060546875,1.0,0.265891283750534,0.9075446724891664,0.9075446724891664,1.0,1.0,-1.3222092390060425,0.5743480920791626,0.7478611469268799,0.2605139017105102,0.0,0.0,0.3519953787326813,40.83656311035156,40.0,-8.209237098693848,-8381.4072265625,223.02999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059936523437,306.0582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9375,18000.0,0.0,0.0,0.1893125921487808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618412375450134,0.2618457973003387,-4.557262855087174e-06,0.0,0.0001921282091643,0.0,0.0,11.46850299835205,0.0,0.0,0.0,0.2999818623065948,4.0,0.0,1.0
812760,293.3329162597656,297.1499938964844,293.1499938964844,0.2584989666938782,-4881.65771484375,304.16827392578125,0.9990000128746032,0.3474473059177398,0.3104556500911712,293.5472717285156,297.1499938964844,293.1499938964844,0.0100683001801371,-649.8587036132812,302.26397705078125,0.51607346534729,0.050000000745058,0.04855303093791,293.2344665527344,297.1499938964844,293.1499938964844,0.1844504624605178,-2906.28271484375,304.1591491699219,0.9150870442390442,0.2631026208400726,0.1849557310342788,293.2235717773437,297.1499938964844,293.1499938964844,0.2582198977470398,-5138.24609375,304.1622009277344,0.9990000128746032,0.3516054451465606,0.3269247412681579,293.3443603515625,297.1499938964844,293.1499938964844,0.0071693668141961,-2479.7080078125,300.0834655761719,0.51607346534729,0.050000000745058,0.2303146868944168,291.1756286621094,291.1499938964844,272.8933410644531,271.1163330078125,284.8888244628906,294.0978088378906,291.1745910644531,1.0,0.2658726274967193,0.9073191285133362,0.9073191285133362,1.0,1.0,-1.32160484790802,0.5740574598312378,0.747547447681427,0.2603573501110077,0.0,0.0,0.350797176361084,40.84516525268555,43.0,-11.568133354187012,-8355.986328125,222.8277740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71502685546875,306.0474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3984375,18000.0,0.0,0.0,0.1881000399589538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603914141654968,0.2603959739208221,-4.552123755274806e-06,0.0,0.000190897626453,0.0,0.0,11.38571071624756,0.0,0.0,0.0,0.2996353209018707,4.0,0.0,1.0
812820,293.3367614746094,297.1499938964844,293.1499938964844,0.257233202457428,-4864.13818359375,304.16473388671875,0.996780514717102,0.342032253742218,0.3091699779033661,293.56256103515625,297.1499938964844,293.1499938964844,0.0097912829369306,-640.08984375,302.0823059082031,0.5143018364906311,0.050000000745058,0.0485743917524814,293.2343444824219,297.1499938964844,293.1499938964844,0.1828243136405944,-2886.05712890625,304.1588134765625,0.9092126488685608,0.2609924077987671,0.1835165619850158,293.2269897460937,297.1499938964844,293.1499938964844,0.2610395848751068,-5185.89404296875,304.1532592773437,0.9990000128746032,0.3490616977214813,0.3299103081226349,293.3456420898437,297.1499938964844,293.1499938964844,0.0070993937551975,-2463.09228515625,300.0091247558594,0.5143018364906311,0.050000000745058,0.2304159998893737,291.1644897460937,291.1499938964844,272.92999267578125,271.1353759765625,284.9059753417969,294.0992431640625,291.1636962890625,1.0,0.2666985690593719,0.9068681001663208,0.9068681001663208,1.0,1.0,-1.3220181465148926,0.5742113590240479,0.7478067874908447,0.2604844272136688,0.0,0.0,0.3496344089508056,41.39376449584961,46.0,-13.365141868591309,-8324.5244140625,224.22154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142028808594,306.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.140625,18000.0,0.0,0.0,0.185841217637062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258805513381958,0.2588100433349609,-4.5455576582753565e-06,0.0,0.0001886052050394,0.0,0.0,11.293222427368164,0.0,0.0,0.0,0.2992391884326935,4.0,0.0,1.0
812880,293.3367614746094,297.1499938964844,293.1499938964844,0.257233202457428,-4864.13818359375,304.16473388671875,0.996780514717102,0.342032253742218,0.3091699779033661,293.56256103515625,297.1499938964844,293.1499938964844,0.0097912829369306,-640.08984375,302.0823059082031,0.5143018364906311,0.050000000745058,0.0485743917524814,293.2343444824219,297.1499938964844,293.1499938964844,0.1828243136405944,-2886.05712890625,304.1588134765625,0.9092126488685608,0.2609924077987671,0.1835165619850158,293.2269897460937,297.1499938964844,293.1499938964844,0.2610395848751068,-5185.89404296875,304.1532592773437,0.9990000128746032,0.3490616977214813,0.3299103081226349,293.3456420898437,297.1499938964844,293.1499938964844,0.0070993937551975,-2463.09228515625,300.0091247558594,0.5143018364906311,0.050000000745058,0.2304159998893737,291.1644897460937,291.1499938964844,272.92999267578125,271.1353759765625,284.9059753417969,294.0992431640625,291.1636962890625,1.0,0.2666985690593719,0.9068681001663208,0.9068681001663208,1.0,1.0,-1.3220181465148926,0.5742113590240479,0.7478067874908447,0.2604844272136688,0.0,0.0,0.3496344089508056,41.39376449584961,46.0,-13.365141868591309,-8324.5244140625,224.22154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142028808594,306.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.140625,18000.0,0.0,0.0,0.185841217637062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258805513381958,0.2588100433349609,-4.5455576582753565e-06,0.0,0.0001886052050394,0.0,0.0,11.293222427368164,0.0,0.0,0.0,0.2992391884326935,4.0,0.0,1.0
812940,293.3357238769531,297.1499938964844,293.1499938964844,0.2529595196247101,-4799.22021484375,304.1669006347656,0.9849869012832642,0.3375047147274017,0.3049798309803009,293.5772705078125,297.1499938964844,293.1499938964844,0.0095254546031355,-630.2177124023438,301.8984680175781,0.5084974765777588,0.050000000745058,0.0486493706703186,293.2344055175781,297.1499938964844,293.1499938964844,0.1810303777456283,-2863.462646484375,304.15887451171875,0.8967413902282715,0.2588428258895874,0.1820791959762573,293.2323303222656,297.1499938964844,293.1499938964844,0.259958267211914,-5168.59375,304.15435791015625,0.991307020187378,0.3460199534893036,0.3287882208824157,293.3474426269531,297.1499938964844,293.1499938964844,0.0070335255004465,-2446.60888671875,299.9361267089844,0.5084974765777588,0.050000000745058,0.2307716608047485,291.1638488769531,291.1499938964844,272.9666748046875,271.1550598144531,284.92437744140625,294.0972900390625,291.1644897460937,1.0,0.2681178748607635,0.9064170718193054,0.9064170718193054,1.0,1.0,-1.3144385814666748,0.5706876516342163,0.7437509298324585,0.2586120069026947,0.0,0.0,0.3480229377746582,43.174354553222656,49.0,-0.3229259252548218,-8274.9345703125,225.4270935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888122558594,306.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,18000.0,0.0,0.0,0.1838838160037994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576143443584442,0.2576188743114471,-4.542201622825814e-06,0.0,0.0001866186939878,0.0,0.0,11.22765064239502,0.0,0.0,0.0,0.2989582121372223,4.0,0.0,1.0
813000,293.3357238769531,297.1499938964844,293.1499938964844,0.2529595196247101,-4799.22021484375,304.1669006347656,0.9849869012832642,0.3375047147274017,0.3049798309803009,293.5772705078125,297.1499938964844,293.1499938964844,0.0095254546031355,-630.2177124023438,301.8984680175781,0.5084974765777588,0.050000000745058,0.0486493706703186,293.2344055175781,297.1499938964844,293.1499938964844,0.1810303777456283,-2863.462646484375,304.15887451171875,0.8967413902282715,0.2588428258895874,0.1820791959762573,293.2323303222656,297.1499938964844,293.1499938964844,0.259958267211914,-5168.59375,304.15435791015625,0.991307020187378,0.3460199534893036,0.3287882208824157,293.3474426269531,297.1499938964844,293.1499938964844,0.0070335255004465,-2446.60888671875,299.9361267089844,0.5084974765777588,0.050000000745058,0.2307716608047485,291.1638488769531,291.1499938964844,272.9666748046875,271.1550598144531,284.92437744140625,294.0972900390625,291.1644897460937,1.0,0.2681178748607635,0.9064170718193054,0.9064170718193054,1.0,1.0,-1.3144385814666748,0.5706876516342163,0.7437509298324585,0.2586120069026947,0.0,0.0,0.3480229377746582,43.174354553222656,49.0,-0.3229259252548218,-8274.9345703125,225.4270935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888122558594,306.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,18000.0,0.0,0.0,0.1838838160037994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576143443584442,0.2576188743114471,-4.542201622825814e-06,0.0,0.0001866186939878,0.0,0.0,11.22765064239502,0.0,0.0,0.0,0.2989582121372223,4.0,0.0,1.0
813060,293.33331298828125,297.1499938964844,293.1499938964844,0.2490310966968536,-4739.818359375,304.16778564453125,0.9708731174468994,0.3332889378070831,0.3012557923793793,293.59161376953125,297.1499938964844,293.1499938964844,0.0092653119936585,-620.1451416015625,301.7112731933594,0.5022767782211304,0.050000000745058,0.0487391352653503,293.2344970703125,297.1499938964844,293.1499938964844,0.1791911274194717,-2840.205322265625,304.15899658203125,0.8835311532020569,0.2566826641559601,0.180641621351242,293.2338256835937,297.1499938964844,293.1499938964844,0.2577496767044067,-5132.7919921875,304.15655517578125,0.979612410068512,0.3436237871646881,0.3265142142772674,293.3492126464844,297.1499938964844,293.1499938964844,0.0069688116200268,-2430.052001953125,299.8638916015625,0.5022767782211304,0.050000000745058,0.2311974763870239,291.167236328125,291.1499938964844,273.0033264160156,271.1754150390625,284.9419250488281,294.0932922363281,291.167236328125,1.0,0.2699247300624847,0.9058769345283508,0.9058769345283508,1.0,1.0,-1.3061769008636477,0.5668623447418213,0.7393145561218262,0.256528228521347,0.0,0.0,0.3454170525074005,45.318153381347656,52.0,1.5743463039398191,-8200.2607421875,227.1623992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6550598144531,305.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.78125,18000.0,0.0,0.0,0.182133674621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551251947879791,0.2551297545433044,-4.536334017757326e-06,0.0,0.0001848425308708,0.0,0.0,11.09377098083496,0.0,0.0,0.0,0.298422634601593,4.0,0.0,1.0
813120,293.33331298828125,297.1499938964844,293.1499938964844,0.2490310966968536,-4739.818359375,304.16778564453125,0.9708731174468994,0.3332889378070831,0.3012557923793793,293.59161376953125,297.1499938964844,293.1499938964844,0.0092653119936585,-620.1451416015625,301.7112731933594,0.5022767782211304,0.050000000745058,0.0487391352653503,293.2344970703125,297.1499938964844,293.1499938964844,0.1791911274194717,-2840.205322265625,304.15899658203125,0.8835311532020569,0.2566826641559601,0.180641621351242,293.2338256835937,297.1499938964844,293.1499938964844,0.2577496767044067,-5132.7919921875,304.15655517578125,0.979612410068512,0.3436237871646881,0.3265142142772674,293.3492126464844,297.1499938964844,293.1499938964844,0.0069688116200268,-2430.052001953125,299.8638916015625,0.5022767782211304,0.050000000745058,0.2311974763870239,291.167236328125,291.1499938964844,273.0033264160156,271.1754150390625,284.9419250488281,294.0932922363281,291.167236328125,1.0,0.2699247300624847,0.9058769345283508,0.9058769345283508,1.0,1.0,-1.3061769008636477,0.5668623447418213,0.7393145561218262,0.256528228521347,0.0,0.0,0.3454170525074005,45.318153381347656,52.0,1.5743463039398191,-8200.2607421875,227.1623992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6550598144531,305.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.78125,18000.0,0.0,0.0,0.182133674621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551251947879791,0.2551297545433044,-4.536334017757326e-06,0.0,0.0001848425308708,0.0,0.0,11.09377098083496,0.0,0.0,0.0,0.298422634601593,4.0,0.0,1.0
813180,293.3305969238281,297.1499938964844,293.1499938964844,0.2452829331159591,-4683.14404296875,304.1680908203125,0.955123782157898,0.3291928172111511,0.2976614832878113,293.6055603027344,297.1499938964844,293.1499938964844,0.0090106390416622,-609.9788818359375,301.5198059082031,0.4962188601493835,0.050000000745058,0.048836875706911,293.2345275878906,297.1499938964844,293.1499938964844,0.1774090230464935,-2817.66845703125,304.1589660644531,0.8705170750617981,0.2545391917228699,0.179217517375946,293.2343444824219,297.1499938964844,293.1499938964844,0.2557663023471832,-5101.13818359375,304.1576538085937,0.9666554927825928,0.3413947522640228,0.324489414691925,293.35076904296875,297.1499938964844,293.1499938964844,0.0069065052084624,-2414.210693359375,299.7908630371094,0.4962188601493835,0.050000000745058,0.2316611111164093,291.1678771972656,291.1499938964844,273.0400085449219,271.1965026855469,284.95928955078125,294.0892944335937,291.1679077148437,1.0,0.2720443904399872,0.905336856842041,0.905336856842041,1.0,1.0,-1.298396110534668,0.563258707523346,0.735137403011322,0.2545739114284515,0.0,0.0,0.3429951965808868,47.67242813110352,55.0,1.2952756881713867,-8129.40771484375,229.517318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6207580566406,305.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51953125,18000.0,0.0,0.0,0.1805255711078643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527990937232971,0.2528036236763,-4.5298570512386505e-06,0.0,0.0001832105044741,0.0,0.0,10.966931343078612,0.0,0.0,0.0,0.2979020774364471,4.0,0.0,1.0
813240,293.3305969238281,297.1499938964844,293.1499938964844,0.2452829331159591,-4683.14404296875,304.1680908203125,0.955123782157898,0.3291928172111511,0.2976614832878113,293.6055603027344,297.1499938964844,293.1499938964844,0.0090106390416622,-609.9788818359375,301.5198059082031,0.4962188601493835,0.050000000745058,0.048836875706911,293.2345275878906,297.1499938964844,293.1499938964844,0.1774090230464935,-2817.66845703125,304.1589660644531,0.8705170750617981,0.2545391917228699,0.179217517375946,293.2343444824219,297.1499938964844,293.1499938964844,0.2557663023471832,-5101.13818359375,304.1576538085937,0.9666554927825928,0.3413947522640228,0.324489414691925,293.35076904296875,297.1499938964844,293.1499938964844,0.0069065052084624,-2414.210693359375,299.7908630371094,0.4962188601493835,0.050000000745058,0.2316611111164093,291.1678771972656,291.1499938964844,273.0400085449219,271.1965026855469,284.95928955078125,294.0892944335937,291.1679077148437,1.0,0.2720443904399872,0.905336856842041,0.905336856842041,1.0,1.0,-1.298396110534668,0.563258707523346,0.735137403011322,0.2545739114284515,0.0,0.0,0.3429951965808868,47.67242813110352,55.0,1.2952756881713867,-8129.40771484375,229.517318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6207580566406,305.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51953125,18000.0,0.0,0.0,0.1805255711078643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527990937232971,0.2528036236763,-4.5298570512386505e-06,0.0,0.0001832105044741,0.0,0.0,10.966931343078612,0.0,0.0,0.0,0.2979020774364471,4.0,0.0,1.0
813300,293.3291931152344,297.1499938964844,293.1499938964844,0.2434514313936233,-4655.416015625,304.1681213378906,0.946812868118286,0.3271841704845428,0.2959033250808716,293.6123352050781,297.1499938964844,293.1499938964844,0.008885646238923,-604.8553466796875,301.4226989746094,0.4932595789432525,0.050000000745058,0.0488883629441261,293.2344665527344,297.1499938964844,293.1499938964844,0.1765299588441848,-2806.53759765625,304.158935546875,0.8641855716705322,0.2534756958484649,0.1785130202770233,293.2344970703125,297.1499938964844,293.1499938964844,0.2547985017299652,-5085.7333984375,304.15802001953125,0.959761917591095,0.3402999937534332,0.3235061466693878,293.3514709472656,297.1499938964844,293.1499938964844,0.006876119878143,-2406.452392578125,299.7543029785156,0.4932595789432525,0.050000000745058,0.2319053411483764,291.1681213378906,291.1499938964844,273.0583190917969,271.20733642578125,284.9679870605469,294.08740234375,291.1681213378906,1.0,0.2731973528861999,0.9050668478012084,0.9050668478012084,1.0,1.0,-1.294614553451538,0.5615079998970032,0.7331065535545349,0.253624677658081,0.0,0.0,0.3417584896087646,48.917762756347656,55.0,0.9317896366119384,-8093.970703125,230.8717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6038513183594,305.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.1797721236944198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516144514083862,0.2516189813613891,-4.526626526057953e-06,0.0,0.0001824458595365,0.0,0.0,10.9027099609375,0.0,0.0,0.0,0.2976391911506653,4.0,0.0,1.0
813360,293.3277282714844,297.1499938964844,293.1499938964844,0.2416478544473648,-4628.08349609375,304.1681213378906,0.9383649826049804,0.3251987993717193,0.2941674292087555,293.6190185546875,297.1499938964844,293.1499938964844,0.0087617877870798,-599.6901245117188,301.3247375488281,0.490347295999527,0.050000000745058,0.0489412285387516,293.23443603515625,297.1499938964844,293.1499938964844,0.1756599992513656,-2795.51416015625,304.15887451171875,0.8580236434936523,0.2524170577526092,0.1778129935264587,293.2345886230469,297.1499938964844,293.1499938964844,0.2538405656814575,-5070.501953125,304.1582946777344,0.9526764154434204,0.3392112255096435,0.3225313425064087,293.35211181640625,297.1499938964844,293.1499938964844,0.0068460199981927,-2398.752685546875,299.7176818847656,0.490347295999527,0.050000000745058,0.2321561276912689,291.168212890625,291.1499938964844,273.07666015625,271.2184143066406,284.9766540527344,294.0855712890625,291.1681823730469,1.0,0.2743968367576599,0.904837965965271,0.904837965965271,1.0,1.0,-1.2908848524093628,0.5597838163375854,0.7311010360717773,0.2526901662349701,0.0,0.0,0.340537965297699,50.19903564453125,58.0,0.5553183555603027,-8059.0146484375,232.31455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,305.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.490234375,18000.0,0.0,0.0,0.1790459305047989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504414021968841,0.2504459321498871,-4.523403731582221e-06,0.0,0.0001817088486859,0.0,0.0,10.839207649230955,0.0,0.0,0.0,0.2973791360855102,4.0,0.0,1.0
813420,293.32476806640625,297.1499938964844,293.1499938964844,0.2381158322095871,-4574.45703125,304.16796875,0.9215930104255676,0.3212985694408417,0.2907625138759613,293.6319580078125,297.1499938964844,293.1499938964844,0.0085175856947898,-589.2306518554688,301.1264038085937,0.4846009910106659,0.050000000745058,0.049050536006689,293.2342529296875,297.1499938964844,293.1499938964844,0.173939362168312,-2773.677978515625,304.1587829589844,0.8462632298469543,0.2503134608268738,0.1764254420995712,293.23468017578125,297.1499938964844,293.1499938964844,0.2519385814666748,-5040.275390625,304.15869140625,0.9382023811340332,0.3370461463928222,0.3205990791320801,293.35333251953125,297.1499938964844,293.1499938964844,0.0067865746095776,-2383.460205078125,299.64434814453125,0.4846009910106659,0.050000000745058,0.23267462849617,291.1682434082031,291.1499938964844,273.11334228515625,271.2411804199219,284.9940185546875,294.0821533203125,291.168212890625,1.0,0.2769120633602142,0.9043802618980408,0.9043802618980408,1.0,1.0,-1.2835662364959717,0.5564032793045044,0.7271629571914673,0.2508553862571716,0.0,0.0,0.3381047248840332,52.854679107666016,61.0,0.213671401143074,-7990.6708984375,235.42507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556640625,305.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21875,18000.0,0.0,0.0,0.1776677817106247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481317073106765,0.2481362372636795,-4.517084562394302e-06,0.0,0.0001803102204576,0.0,0.0,10.71465015411377,0.0,0.0,0.0,0.296868622303009,4.0,0.0,1.0
813480,293.32476806640625,297.1499938964844,293.1499938964844,0.2381158322095871,-4574.45703125,304.16796875,0.9215930104255676,0.3212985694408417,0.2907625138759613,293.6319580078125,297.1499938964844,293.1499938964844,0.0085175856947898,-589.2306518554688,301.1264038085937,0.4846009910106659,0.050000000745058,0.049050536006689,293.2342529296875,297.1499938964844,293.1499938964844,0.173939362168312,-2773.677978515625,304.1587829589844,0.8462632298469543,0.2503134608268738,0.1764254420995712,293.23468017578125,297.1499938964844,293.1499938964844,0.2519385814666748,-5040.275390625,304.15869140625,0.9382023811340332,0.3370461463928222,0.3205990791320801,293.35333251953125,297.1499938964844,293.1499938964844,0.0067865746095776,-2383.460205078125,299.64434814453125,0.4846009910106659,0.050000000745058,0.23267462849617,291.1682434082031,291.1499938964844,273.11334228515625,271.2411804199219,284.9940185546875,294.0821533203125,291.168212890625,1.0,0.2769120633602142,0.9043802618980408,0.9043802618980408,1.0,1.0,-1.2835662364959717,0.5564032793045044,0.7271629571914673,0.2508553862571716,0.0,0.0,0.3381047248840332,52.854679107666016,61.0,0.213671401143074,-7990.6708984375,235.42507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556640625,305.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21875,18000.0,0.0,0.0,0.1776677817106247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481317073106765,0.2481362372636795,-4.517084562394302e-06,0.0,0.0001803102204576,0.0,0.0,10.71465015411377,0.0,0.0,0.0,0.296868622303009,4.0,0.0,1.0
813540,293.3217163085937,297.1499938964844,293.1499938964844,0.2346797883510589,-4522.14404296875,304.1676940917969,0.9060813784599304,0.3174910843372345,0.2874444723129272,293.6443176269531,297.1499938964844,293.1499938964844,0.0082779554650187,-578.5946655273438,300.9252014160156,0.4788120090961456,0.050000000745058,0.0491637028753757,293.2340087890625,297.1499938964844,293.1499938964844,0.1722398549318313,-2752.0625,304.15869140625,0.8352616429328918,0.248226597905159,0.1750526428222656,293.2347106933594,297.1499938964844,293.1499938964844,0.2500480413436889,-5010.228515625,304.158935546875,0.9238704442977904,0.3348933756351471,0.3186832666397095,293.3544311523437,297.1499938964844,293.1499938964844,0.0067278542555868,-2368.220947265625,299.5709533691406,0.4788120090961456,0.050000000745058,0.2332114279270172,291.1683349609375,291.1499938964844,273.1499938964844,271.2649230957031,285.0113830566406,294.0789794921875,291.1683044433594,1.0,0.2795460522174835,0.9039224982261658,0.9039224982261658,1.0,1.0,-1.2764159440994265,0.5531044006347656,0.7233115434646606,0.2490591704845428,0.0,0.0,0.3356564342975616,55.61106491088867,64.0,0.169005885720253,-7923.9580078125,238.7742156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5293273925781,305.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0859375,18000.0,0.0,0.0,0.1763719767332077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458343058824539,0.2458388209342956,-4.510885446507018e-06,0.0,0.0001789951347745,0.0,0.0,10.591497421264648,0.0,0.0,0.0,0.2963643968105316,4.0,0.0,1.0
813600,293.3217163085937,297.1499938964844,293.1499938964844,0.2346797883510589,-4522.14404296875,304.1676940917969,0.9060813784599304,0.3174910843372345,0.2874444723129272,293.6443176269531,297.1499938964844,293.1499938964844,0.0082779554650187,-578.5946655273438,300.9252014160156,0.4788120090961456,0.050000000745058,0.0491637028753757,293.2340087890625,297.1499938964844,293.1499938964844,0.1722398549318313,-2752.0625,304.15869140625,0.8352616429328918,0.248226597905159,0.1750526428222656,293.2347106933594,297.1499938964844,293.1499938964844,0.2500480413436889,-5010.228515625,304.158935546875,0.9238704442977904,0.3348933756351471,0.3186832666397095,293.3544311523437,297.1499938964844,293.1499938964844,0.0067278542555868,-2368.220947265625,299.5709533691406,0.4788120090961456,0.050000000745058,0.2332114279270172,291.1683349609375,291.1499938964844,273.1499938964844,271.2649230957031,285.0113830566406,294.0789794921875,291.1683044433594,1.0,0.2795460522174835,0.9039224982261658,0.9039224982261658,1.0,1.0,-1.2764159440994265,0.5531044006347656,0.7233115434646606,0.2490591704845428,0.0,0.0,0.3356564342975616,55.61106491088867,64.0,0.169005885720253,-7923.9580078125,238.7742156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5293273925781,305.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0859375,18000.0,0.0,0.0,0.1763719767332077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458343058824539,0.2458388209342956,-4.510885446507018e-06,0.0,0.0001789951347745,0.0,0.0,10.591497421264648,0.0,0.0,0.0,0.2963643968105316,4.0,0.0,1.0
813660,293.318603515625,297.1499938964844,293.1499938964844,0.2313356250524521,-4471.0791015625,304.1673583984375,0.8925391435623169,0.3137730956077575,0.284209132194519,293.65594482421875,297.1499938964844,293.1499938964844,0.0080433562397956,-567.809814453125,300.72186279296875,0.4727614521980285,0.050000000745058,0.0492797084152698,293.2337341308594,297.1499938964844,293.1499938964844,0.1705585569143295,-2730.63037109375,304.1585998535156,0.824909508228302,0.2461551129817962,0.1736927032470703,293.2347106933594,297.1499938964844,293.1499938964844,0.2481665164232254,-4980.302734375,304.1590881347656,0.910448670387268,0.3327504396438598,0.3167798519134521,293.3554382324219,297.1499938964844,293.1499938964844,0.0066696372814476,-2352.970703125,299.4974365234375,0.4727614521980285,0.050000000745058,0.2337617129087448,291.16851806640625,291.1499938964844,273.1866760253906,271.2892761230469,285.0287780761719,294.0760192871094,291.1684875488281,1.0,0.2822596132755279,0.9034792184829712,0.9034792184829712,1.0,1.0,-1.2694147825241089,0.5498796105384827,0.719535231590271,0.2472953051328659,0.0,0.0,0.3331778645515442,58.44211196899414,67.0,0.2625742852687835,-7858.71435546875,242.29544067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,305.7941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.033203125,18000.0,0.0,0.0,0.1751347035169601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435336112976074,0.2435381114482879,-4.50475090474356e-06,0.0,0.0001777394645614,0.0,0.0,10.468873023986816,0.0,0.0,0.0,0.2958628833293915,4.0,0.0,1.0
813720,293.318603515625,297.1499938964844,293.1499938964844,0.2313356250524521,-4471.0791015625,304.1673583984375,0.8925391435623169,0.3137730956077575,0.284209132194519,293.65594482421875,297.1499938964844,293.1499938964844,0.0080433562397956,-567.809814453125,300.72186279296875,0.4727614521980285,0.050000000745058,0.0492797084152698,293.2337341308594,297.1499938964844,293.1499938964844,0.1705585569143295,-2730.63037109375,304.1585998535156,0.824909508228302,0.2461551129817962,0.1736927032470703,293.2347106933594,297.1499938964844,293.1499938964844,0.2481665164232254,-4980.302734375,304.1590881347656,0.910448670387268,0.3327504396438598,0.3167798519134521,293.3554382324219,297.1499938964844,293.1499938964844,0.0066696372814476,-2352.970703125,299.4974365234375,0.4727614521980285,0.050000000745058,0.2337617129087448,291.16851806640625,291.1499938964844,273.1866760253906,271.2892761230469,285.0287780761719,294.0760192871094,291.1684875488281,1.0,0.2822596132755279,0.9034792184829712,0.9034792184829712,1.0,1.0,-1.2694147825241089,0.5498796105384827,0.719535231590271,0.2472953051328659,0.0,0.0,0.3331778645515442,58.44211196899414,67.0,0.2625742852687835,-7858.71435546875,242.29544067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,305.7941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.033203125,18000.0,0.0,0.0,0.1751347035169601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435336112976074,0.2435381114482879,-4.50475090474356e-06,0.0,0.0001777394645614,0.0,0.0,10.468873023986816,0.0,0.0,0.0,0.2958628833293915,4.0,0.0,1.0
813780,293.3154296875,297.1499938964844,293.1499938964844,0.2280842661857605,-4421.28173828125,304.1669921875,0.879797637462616,0.3101463615894317,0.281057208776474,293.6668701171875,297.1499938964844,293.1499938964844,0.0078131044283509,-556.853515625,300.5164489746094,0.4661876857280731,0.050000000745058,0.0493979044258594,293.2333984375,297.1499938964844,293.1499938964844,0.1688949018716812,-2709.374755859375,304.15850830078125,0.8149481415748596,0.2440994381904602,0.1723452657461166,293.2346496582031,297.1499938964844,293.1499938964844,0.2462939769029617,-4950.48779296875,304.1591796875,0.8986698389053345,0.3306170403957367,0.3148875534534454,293.3563537597656,297.1499938964844,293.1499938964844,0.0066118380054831,-2337.685302734375,299.42388916015625,0.4661876857280731,0.050000000745058,0.2343223839998245,291.1687927246094,291.1499938964844,273.22332763671875,271.3139343261719,285.0461120605469,294.0732116699219,291.1687927246094,1.0,0.2850277125835418,0.9030359387397766,0.9030359387397766,1.0,1.0,-1.2625573873519895,0.5467259883880615,0.7158313393592834,0.2455605268478393,0.0,0.0,0.3306536376476288,61.3311882019043,70.0,0.3860039412975311,-7794.76123046875,245.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874572753906,305.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0546875,18000.0,0.0,0.0,0.1739369928836822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412146925926208,0.2412191927433014,-4.498640464589698e-06,0.0,0.0001765239285305,0.0,0.0,10.345979690551758,0.0,0.0,0.0,0.295360803604126,4.0,0.0,1.0
