time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813840,293.3154296875,297.1499938964844,293.1499938964844,0.2280842661857605,-4421.28173828125,304.1669921875,0.879797637462616,0.3101463615894317,0.281057208776474,293.6668701171875,297.1499938964844,293.1499938964844,0.0078131044283509,-556.853515625,300.5164489746094,0.4661876857280731,0.050000000745058,0.0493979044258594,293.2333984375,297.1499938964844,293.1499938964844,0.1688949018716812,-2709.374755859375,304.15850830078125,0.8149481415748596,0.2440994381904602,0.1723452657461166,293.2346496582031,297.1499938964844,293.1499938964844,0.2462939769029617,-4950.48779296875,304.1591796875,0.8986698389053345,0.3306170403957367,0.3148875534534454,293.3563537597656,297.1499938964844,293.1499938964844,0.0066118380054831,-2337.685302734375,299.42388916015625,0.4661876857280731,0.050000000745058,0.2343223839998245,291.1687927246094,291.1499938964844,273.22332763671875,271.3139343261719,285.0461120605469,294.0732116699219,291.1687927246094,1.0,0.2850277125835418,0.9030359387397766,0.9030359387397766,1.0,1.0,-1.2625573873519895,0.5467259883880615,0.7158313393592834,0.2455605268478393,0.0,0.0,0.3306536376476288,61.3311882019043,70.0,0.3860039412975311,-7794.76123046875,245.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874572753906,305.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0546875,18000.0,0.0,0.0,0.1739369928836822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412146925926208,0.2412191927433014,-4.498640464589698e-06,0.0,0.0001765239285305,0.0,0.0,10.345979690551758,0.0,0.0,0.0,0.295360803604126,4.0,0.0,1.0
813900,293.3138122558594,297.1499938964844,293.1499938964844,0.2264930009841919,-4396.85400390625,304.16680908203125,0.8737272024154663,0.3083666265010834,0.2795119285583496,293.6722717285156,297.1499938964844,293.1499938964844,0.0076989377848804,-551.2807006835938,300.4125061035156,0.4626215696334839,0.050000000745058,0.0494576320052146,293.2332458496094,297.1499938964844,293.1499938964844,0.1680696457624435,-2698.81298828125,304.158447265625,0.8099992871284485,0.2430774271488189,0.1716760843992233,293.2345886230469,297.1499938964844,293.1499938964844,0.2453613877296447,-4935.62548828125,304.1592102050781,0.8931570649147034,0.3295537829399109,0.3139452934265136,293.3567810058594,297.1499938964844,293.1499938964844,0.0065830498933792,-2330.01806640625,299.3870849609375,0.4626215696334839,0.050000000745058,0.2346057146787643,291.1689758300781,291.1499938964844,273.2416687011719,271.32635498046875,285.0547790527344,294.0718994140625,291.1689758300781,1.0,0.2864249348640442,0.9028142690658568,0.9028142690658568,1.0,1.0,-1.259179949760437,0.545174777507782,0.714005172252655,0.2447031289339065,0.0,0.0,0.3293721377849579,62.7925910949707,70.0,0.4393886923789978,-7763.2109375,247.81349182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798278808594,305.7511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.080078125,18000.0,0.0,0.0,0.1733466535806656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400460243225097,0.2400505095720291,-4.495585017139092e-06,0.0,0.0001759248261805,0.0,0.0,10.2843017578125,0.0,0.0,0.0,0.2951090037822723,4.0,0.0,1.0
813960,293.31219482421875,297.1499938964844,293.1499938964844,0.2249251753091812,-4372.74951171875,304.1665954589844,0.8678639531135559,0.3066098093986511,0.2779875099658966,293.6776733398437,297.1499938964844,293.1499938964844,0.0075852125883102,-545.63525390625,300.3075561523437,0.4590525925159454,0.050000000745058,0.0495177097618579,293.2330627441406,297.1499938964844,293.1499938964844,0.1672487556934356,-2688.295654296875,304.1584167480469,0.8049949407577515,0.2420592159032821,0.1710098385810852,293.23455810546875,297.1499938964844,293.1499938964844,0.2444313466548919,-4920.79345703125,304.15924072265625,0.887793242931366,0.3284927606582641,0.3130055069923401,293.357177734375,297.1499938964844,293.1499938964844,0.0065543125383555,-2322.328125,299.3502502441406,0.4590525925159454,0.050000000745058,0.2348906844854354,291.1691589355469,291.1499938964844,273.260009765625,271.3388671875,285.0634460449219,294.07061767578125,291.1691589355469,1.0,0.2878282964229584,0.9026020169258118,0.9026020169258118,1.0,1.0,-1.2558363676071167,0.5436408519744873,0.7121955156326294,0.2438526302576065,0.0,0.0,0.3280766308307647,64.26342010498047,73.0,0.4801025092601776,-7731.92578125,249.69903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4733581542969,305.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.11328125,18000.0,0.0,0.0,0.1727591902017593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388701438903808,0.2388746291399002,-4.49252638645703e-06,0.0,0.0001753286196617,0.0,0.0,10.22241497039795,0.0,0.0,0.0,0.294856458902359,4.0,0.0,1.0
814020,293.3089599609375,297.1499938964844,293.1499938964844,0.2218562066555023,-4325.4580078125,304.16619873046875,0.8567569851875305,0.3031605184078216,0.27499720454216,293.6885986328125,297.1499938964844,293.1499938964844,0.0073590404354035,-534.124267578125,300.0946960449219,0.4523537755012512,0.050000000745058,0.0496387146413326,293.232666015625,297.1499938964844,293.1499938964844,0.1656190752983093,-2667.38134765625,304.1583251953125,0.7951542735099792,0.2400327324867248,0.1696850955486297,293.2344055175781,297.1499938964844,293.1499938964844,0.2425788044929504,-4891.21728515625,304.15924072265625,0.8775244951248169,0.3263762891292572,0.3111322522163391,293.35797119140625,297.1499938964844,293.1499938964844,0.0064969486556947,-2306.871826171875,299.2764587402344,0.4523537755012512,0.050000000745058,0.2354646772146225,291.1695251464844,291.1499938964844,273.2966613769531,271.3640441894531,285.0807800292969,294.0682678222656,291.1695556640625,1.0,0.2906452119350433,0.9021775126457214,0.9021775126457214,1.0,1.0,-1.2492424249649048,0.5406199097633362,0.7086225152015686,0.2421687692403793,0.0,0.0,0.325446605682373,67.22821807861328,76.0,0.5255391001701355,-7670.06005859375,253.518783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635925292969,305.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.169921875,18000.0,0.0,0.0,0.1715850234031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364991605281829,0.2365036457777023,-4.486400030145887e-06,0.0,0.0001741369778756,0.0,0.0,10.09813404083252,0.0,0.0,0.0,0.2943496704101562,4.0,0.0,1.0
814080,293.3089599609375,297.1499938964844,293.1499938964844,0.2218562066555023,-4325.4580078125,304.16619873046875,0.8567569851875305,0.3031605184078216,0.27499720454216,293.6885986328125,297.1499938964844,293.1499938964844,0.0073590404354035,-534.124267578125,300.0946960449219,0.4523537755012512,0.050000000745058,0.0496387146413326,293.232666015625,297.1499938964844,293.1499938964844,0.1656190752983093,-2667.38134765625,304.1583251953125,0.7951542735099792,0.2400327324867248,0.1696850955486297,293.2344055175781,297.1499938964844,293.1499938964844,0.2425788044929504,-4891.21728515625,304.15924072265625,0.8775244951248169,0.3263762891292572,0.3111322522163391,293.35797119140625,297.1499938964844,293.1499938964844,0.0064969486556947,-2306.871826171875,299.2764587402344,0.4523537755012512,0.050000000745058,0.2354646772146225,291.1695251464844,291.1499938964844,273.2966613769531,271.3640441894531,285.0807800292969,294.0682678222656,291.1695556640625,1.0,0.2906452119350433,0.9021775126457214,0.9021775126457214,1.0,1.0,-1.2492424249649048,0.5406199097633362,0.7086225152015686,0.2421687692403793,0.0,0.0,0.325446605682373,67.22821807861328,76.0,0.5255391001701355,-7670.06005859375,253.518783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635925292969,305.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.169921875,18000.0,0.0,0.0,0.1715850234031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364991605281829,0.2365036457777023,-4.486400030145887e-06,0.0,0.0001741369778756,0.0,0.0,10.09813404083252,0.0,0.0,0.0,0.2943496704101562,4.0,0.0,1.0
814140,293.3056945800781,297.1499938964844,293.1499938964844,0.2188757956027984,-4279.39208984375,304.165771484375,0.8464459776878357,0.299796849489212,0.2720845341682434,293.6996765136719,297.1499938964844,293.1499938964844,0.007134293206036,-522.30517578125,299.87762451171875,0.4462181031703949,0.050000000745058,0.0497606173157691,293.2322692871094,297.1499938964844,293.1499938964844,0.164004698395729,-2646.617431640625,304.1582336425781,0.7857761383056641,0.2380184680223465,0.168369710445404,293.2342834472656,297.1499938964844,293.1499938964844,0.2407360076904297,-4861.75244140625,304.15924072265625,0.8678714036941528,0.3242664337158203,0.3092662692070007,293.3587646484375,297.1499938964844,293.1499938964844,0.0064396695233881,-2291.296875,299.20245361328125,0.4462181031703949,0.050000000745058,0.2360429465770721,291.1698913574219,291.1499938964844,273.3333435058594,271.38946533203125,285.0981140136719,294.0661926269531,291.169921875,1.0,0.2934665977954864,0.9017530083656312,0.9017530083656312,1.0,1.0,-1.2427678108215332,0.537659227848053,0.705108642578125,0.2405063211917877,0.0,0.0,0.3227660953998565,70.21790313720703,64.0,0.5245177149772644,-7609.04345703125,257.3887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,305.69061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2109375,18000.0,0.0,0.0,0.170402243733406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341044545173645,0.2341089397668838,-4.480267307371832e-06,0.0,0.0001729366194922,0.0,0.0,9.973286628723145,0.0,0.0,0.0,0.2938409745693207,4.0,0.0,1.0
814200,293.3056945800781,297.1499938964844,293.1499938964844,0.2188757956027984,-4279.39208984375,304.165771484375,0.8464459776878357,0.299796849489212,0.2720845341682434,293.6996765136719,297.1499938964844,293.1499938964844,0.007134293206036,-522.30517578125,299.87762451171875,0.4462181031703949,0.050000000745058,0.0497606173157691,293.2322692871094,297.1499938964844,293.1499938964844,0.164004698395729,-2646.617431640625,304.1582336425781,0.7857761383056641,0.2380184680223465,0.168369710445404,293.2342834472656,297.1499938964844,293.1499938964844,0.2407360076904297,-4861.75244140625,304.15924072265625,0.8678714036941528,0.3242664337158203,0.3092662692070007,293.3587646484375,297.1499938964844,293.1499938964844,0.0064396695233881,-2291.296875,299.20245361328125,0.4462181031703949,0.050000000745058,0.2360429465770721,291.1698913574219,291.1499938964844,273.3333435058594,271.38946533203125,285.0981140136719,294.0661926269531,291.169921875,1.0,0.2934665977954864,0.9017530083656312,0.9017530083656312,1.0,1.0,-1.2427678108215332,0.537659227848053,0.705108642578125,0.2405063211917877,0.0,0.0,0.3227660953998565,70.21790313720703,64.0,0.5245177149772644,-7609.04345703125,257.3887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,305.69061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2109375,18000.0,0.0,0.0,0.170402243733406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341044545173645,0.2341089397668838,-4.480267307371832e-06,0.0,0.0001729366194922,0.0,0.0,9.973286628723145,0.0,0.0,0.0,0.2938409745693207,4.0,0.0,1.0
814260,293.3022766113281,297.1499938964844,293.1499938964844,0.2158269435167312,-4232.02294921875,304.16558837890625,0.845853328704834,0.2965473234653473,0.2691079080104828,293.7108459472656,297.1499938964844,293.1499938964844,0.0068837264552712,-508.4796142578125,299.656982421875,0.4482057094573974,0.050000000745058,0.0497199073433876,293.23175048828125,297.1499938964844,293.1499938964844,0.1622602194547653,-2624.071044921875,304.1584167480469,0.7858718633651733,0.2360422909259796,0.1669528931379318,293.2340087890625,297.1499938964844,293.1499938964844,0.2387405931949615,-4829.68408203125,304.15948486328125,0.8685358166694641,0.3221868574619293,0.3072564899921417,293.35943603515625,297.1499938964844,293.1499938964844,0.0063581792637705,-2268.05029296875,299.1289367675781,0.4482057094573974,0.050000000745058,0.235849842429161,291.1713562011719,291.1499938964844,273.3699951171875,271.4151306152344,285.11602783203125,294.064208984375,291.171630859375,1.0,0.2908230423927307,0.9013429284095764,0.9013429284095764,1.0,1.0,-1.234802007675171,0.5340225696563721,0.7007794976234436,0.2384759038686752,0.0,0.0,0.3198509216308594,69.0687026977539,52.0,2.4272289276123047,-7544.04833984375,251.9408569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,305.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.865234375,18000.0,0.0,0.0,0.169197142124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316112667322158,0.231615737080574,-4.474080924410373e-06,0.0,0.0001717135892249,0.0,0.0,9.844317436218262,0.0,0.0,0.0,0.2933159172534942,4.0,0.0,1.0
814320,293.3022766113281,297.1499938964844,293.1499938964844,0.2158269435167312,-4232.02294921875,304.16558837890625,0.845853328704834,0.2965473234653473,0.2691079080104828,293.7108459472656,297.1499938964844,293.1499938964844,0.0068837264552712,-508.4796142578125,299.656982421875,0.4482057094573974,0.050000000745058,0.0497199073433876,293.23175048828125,297.1499938964844,293.1499938964844,0.1622602194547653,-2624.071044921875,304.1584167480469,0.7858718633651733,0.2360422909259796,0.1669528931379318,293.2340087890625,297.1499938964844,293.1499938964844,0.2387405931949615,-4829.68408203125,304.15948486328125,0.8685358166694641,0.3221868574619293,0.3072564899921417,293.35943603515625,297.1499938964844,293.1499938964844,0.0063581792637705,-2268.05029296875,299.1289367675781,0.4482057094573974,0.050000000745058,0.235849842429161,291.1713562011719,291.1499938964844,273.3699951171875,271.4151306152344,285.11602783203125,294.064208984375,291.171630859375,1.0,0.2908230423927307,0.9013429284095764,0.9013429284095764,1.0,1.0,-1.234802007675171,0.5340225696563721,0.7007794976234436,0.2384759038686752,0.0,0.0,0.3198509216308594,69.0687026977539,52.0,2.4272289276123047,-7544.04833984375,251.9408569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,305.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.865234375,18000.0,0.0,0.0,0.169197142124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316112667322158,0.231615737080574,-4.474080924410373e-06,0.0,0.0001717135892249,0.0,0.0,9.844317436218262,0.0,0.0,0.0,0.2933159172534942,4.0,0.0,1.0
814380,293.29852294921875,297.1499938964844,293.1499938964844,0.212774321436882,-4184.408203125,304.1654968261719,0.8531106114387512,0.2934465408325195,0.2661421298980713,293.721923828125,297.1499938964844,293.1499938964844,0.0066172312945127,-493.1528930664063,299.4333190917969,0.4570083618164062,0.050000000745058,0.049553632736206,293.2309265136719,297.1499938964844,293.1499938964844,0.1604444235563278,-2600.52392578125,304.1586303710937,0.7936816215515137,0.234135240316391,0.1654890179634094,293.23345947265625,297.1499938964844,293.1499938964844,0.2366505563259124,-4795.9970703125,304.1597900390625,0.8776151537895203,0.3201675713062286,0.3051742911338806,293.35986328125,297.1499938964844,293.1499938964844,0.0062591200694441,-2239.015625,299.0564270019531,0.4570083618164062,0.050000000745058,0.2350610941648483,291.17431640625,291.1499938964844,273.4066772460937,271.4410400390625,285.1342163085937,294.0622253417969,291.174560546875,1.0,0.2845251560211181,0.900932788848877,0.900932788848877,1.0,1.0,-1.225839614868164,0.5299409627914429,0.695898711681366,0.2361873984336853,0.0,0.0,0.3164094090461731,64.72596740722656,40.0,3.5874123573303223,-7471.12548828125,239.51963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593505859375,305.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.748046875,18000.0,0.0,0.0,0.1679325252771377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286995649337768,0.228704035282135,-4.467187864065636e-06,0.0,0.0001704301685094,0.0,0.0,9.695136070251465,0.0,0.0,0.0,0.2927131354808807,4.0,0.0,1.0
814440,293.29852294921875,297.1499938964844,293.1499938964844,0.212774321436882,-4184.408203125,304.1654968261719,0.8531106114387512,0.2934465408325195,0.2661421298980713,293.721923828125,297.1499938964844,293.1499938964844,0.0066172312945127,-493.1528930664063,299.4333190917969,0.4570083618164062,0.050000000745058,0.049553632736206,293.2309265136719,297.1499938964844,293.1499938964844,0.1604444235563278,-2600.52392578125,304.1586303710937,0.7936816215515137,0.234135240316391,0.1654890179634094,293.23345947265625,297.1499938964844,293.1499938964844,0.2366505563259124,-4795.9970703125,304.1597900390625,0.8776151537895203,0.3201675713062286,0.3051742911338806,293.35986328125,297.1499938964844,293.1499938964844,0.0062591200694441,-2239.015625,299.0564270019531,0.4570083618164062,0.050000000745058,0.2350610941648483,291.17431640625,291.1499938964844,273.4066772460937,271.4410400390625,285.1342163085937,294.0622253417969,291.174560546875,1.0,0.2845251560211181,0.900932788848877,0.900932788848877,1.0,1.0,-1.225839614868164,0.5299409627914429,0.695898711681366,0.2361873984336853,0.0,0.0,0.3164094090461731,64.72596740722656,40.0,3.5874123573303223,-7471.12548828125,239.51963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593505859375,305.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.748046875,18000.0,0.0,0.0,0.1679325252771377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286995649337768,0.228704035282135,-4.467187864065636e-06,0.0,0.0001704301685094,0.0,0.0,9.695136070251465,0.0,0.0,0.0,0.2927131354808807,4.0,0.0,1.0
814500,293.29656982421875,297.1499938964844,293.1499938964844,0.2112718671560287,-4160.92578125,304.1654052734375,0.8593893051147461,0.2919505834579468,0.2646774649620056,293.7274169921875,297.1499938964844,293.1499938964844,0.0064813951030373,-485.1302795410156,299.3201904296875,0.4638336300849914,0.050000000745058,0.0494379550218582,293.2304382324219,297.1499938964844,293.1499938964844,0.1595321595668792,-2588.677490234375,304.1587219238281,0.8001049757003784,0.2332070916891098,0.1647509485483169,293.23309326171875,297.1499938964844,293.1499938964844,0.2355979233980178,-4779.01806640625,304.1599426269531,0.8849726319313049,0.3191804587841034,0.3041220903396606,293.3600158691406,297.1499938964844,293.1499938964844,0.0062056486494839,-2223.157958984375,299.0202941894531,0.4638336300849914,0.050000000745058,0.234512373805046,291.1756591796875,291.1499938964844,273.42498779296875,271.4540710449219,285.1433410644531,294.06121826171875,291.1759033203125,1.0,0.2803145349025726,0.9007277488708496,0.9007277488708496,1.0,1.0,-1.2211352586746216,0.5278016924858093,0.6933335661888123,0.2349853366613388,0.0,0.0,0.3145616352558136,61.72774124145508,40.0,3.678404569625856,-7432.86083984375,231.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638061523437,305.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.1672647893428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271302789449691,0.2271347343921661,-4.463431650947314e-06,0.0,0.0001697525003692,0.0,0.0,9.614974975585938,0.0,0.0,0.0,0.2923891544342041,4.0,0.0,1.0
814560,293.2945556640625,297.1499938964844,293.1499938964844,0.2097887992858886,-4137.71533203125,304.165283203125,0.8675351738929749,0.2904896438121795,0.2632290720939636,293.7328491210937,297.1499938964844,293.1499938964844,0.0063449540175497,-476.9349060058594,299.2062072753906,0.4713644385337829,0.050000000745058,0.0493060052394866,293.2298889160156,297.1499938964844,293.1499938964844,0.1586207449436187,-2576.83056640625,304.1587829589844,0.8081717491149902,0.2322949320077896,0.1640122532844543,293.2326965332031,297.1499938964844,293.1499938964844,0.2345443069934845,-4762.013671875,304.1600341796875,0.8942589163780212,0.3182075619697571,0.3030672967433929,293.360107421875,297.1499938964844,293.1499938964844,0.006150425877422,-2206.665283203125,298.9842834472656,0.4713644385337829,0.050000000745058,0.2338864505290985,291.1769714355469,291.1499938964844,273.4433288574219,271.4671630859375,285.1524963378906,294.06024169921875,291.1771850585937,1.0,0.2755240499973297,0.9005475640296936,0.9005475640296936,1.0,1.0,-1.216334104537964,0.5256215929985046,0.6907125115394592,0.233759120106697,0.0,0.0,0.3126328289508819,58.3162727355957,28.0,3.627362012863159,-7393.76220703125,222.79415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,305.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.1665686666965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255012243986129,0.2255056947469711,-4.459529009182006e-06,0.0,0.0001690460194367,0.0,0.0,9.531997680664062,0.0,0.0,0.0,0.2920535802841186,4.0,0.0,1.0
814620,293.2904052734375,297.1499938964844,293.1499938964844,0.2068927735090255,-4092.307373046875,304.1650085449219,0.8902804851531982,0.2876688241958618,0.2603892982006073,293.74365234375,297.1499938964844,293.1499938964844,0.0060725314542651,-460.1759338378906,298.9755859375,0.4869629442691803,0.050000000745058,0.0490055382251739,293.22869873046875,297.1499938964844,293.1499938964844,0.1568116396665573,-2553.28564453125,304.15887451171875,0.8284493088722229,0.230515107512474,0.1625397652387619,293.2317810058594,297.1499938964844,293.1499938964844,0.2324476689100265,-4728.15380859375,304.1601867675781,0.920516550540924,0.3163010478019714,0.3009593188762665,293.3601379394531,297.1499938964844,293.1499938964844,0.0060367011465132,-2172.38671875,298.9124450683594,0.4869629442691803,0.050000000745058,0.2324611693620681,291.17919921875,291.1499938964844,273.4800109863281,271.4934997558594,285.1708679199219,294.0583801269531,291.1793518066406,1.0,0.2644739747047424,0.9001871943473816,0.9001871943473816,1.0,1.0,-1.2065563201904297,0.5211878418922424,0.685368537902832,0.2312608063220977,0.0,0.0,0.3085841238498688,50.56572341918945,25.0,3.0810041427612305,-7313.630859375,203.4694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,305.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.869140625,18000.0,0.0,0.0,0.1650816649198532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220938801765442,0.2220983356237411,-4.451371751201805e-06,0.0,0.0001675368985161,0.0,0.0,9.359243392944336,0.0,0.0,0.0,0.2913551926612854,4.0,0.0,1.0
814680,293.2904052734375,297.1499938964844,293.1499938964844,0.2068927735090255,-4092.307373046875,304.1650085449219,0.8902804851531982,0.2876688241958618,0.2603892982006073,293.74365234375,297.1499938964844,293.1499938964844,0.0060725314542651,-460.1759338378906,298.9755859375,0.4869629442691803,0.050000000745058,0.0490055382251739,293.22869873046875,297.1499938964844,293.1499938964844,0.1568116396665573,-2553.28564453125,304.15887451171875,0.8284493088722229,0.230515107512474,0.1625397652387619,293.2317810058594,297.1499938964844,293.1499938964844,0.2324476689100265,-4728.15380859375,304.1601867675781,0.920516550540924,0.3163010478019714,0.3009593188762665,293.3601379394531,297.1499938964844,293.1499938964844,0.0060367011465132,-2172.38671875,298.9124450683594,0.4869629442691803,0.050000000745058,0.2324611693620681,291.17919921875,291.1499938964844,273.4800109863281,271.4934997558594,285.1708679199219,294.0583801269531,291.1793518066406,1.0,0.2644739747047424,0.9001871943473816,0.9001871943473816,1.0,1.0,-1.2065563201904297,0.5211878418922424,0.685368537902832,0.2312608063220977,0.0,0.0,0.3085841238498688,50.56572341918945,25.0,3.0810041427612305,-7313.630859375,203.4694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,305.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.869140625,18000.0,0.0,0.0,0.1650816649198532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220938801765442,0.2220983356237411,-4.451371751201805e-06,0.0,0.0001675368985161,0.0,0.0,9.359243392944336,0.0,0.0,0.0,0.2913551926612854,4.0,0.0,1.0
814740,293.2862243652344,297.1499938964844,293.1499938964844,0.2041801810264587,-4049.72412109375,304.1645202636719,0.9140636324882508,0.2849587798118591,0.2577072083950043,293.7543640136719,297.1499938964844,293.1499938964844,0.0058148754760622,-443.9033508300781,298.7409973144531,0.5010795593261719,0.050000000745058,0.0487583875656127,293.2274475097656,297.1499938964844,293.1499938964844,0.1551065295934677,-2531.086181640625,304.15875244140625,0.8486208319664001,0.2287741005420684,0.1611391305923462,293.2308044433594,297.1499938964844,293.1499938964844,0.2304623126983642,-4696.11865234375,304.1600952148437,0.9486832022666932,0.3144278526306152,0.2989428341388702,293.3600769042969,297.1499938964844,293.1499938964844,0.0059328936040401,-2140.956298828125,298.84039306640625,0.5010795593261719,0.050000000745058,0.231288805603981,291.1802062988281,291.1499938964844,273.51666259765625,271.5200500488281,285.18896484375,294.0567626953125,291.18017578125,1.0,0.2551822662353515,0.8998268842697144,0.8998268842697144,1.0,1.0,-1.197530746459961,0.5171046257019043,0.6804260611534119,0.2289401441812515,0.0,0.0,0.3044657111167907,44.17680740356445,25.0,1.23241925239563,-7234.6748046875,187.45497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,305.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9453125,18000.0,0.0,0.0,0.1634649336338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186107039451599,0.2186151444911956,-4.442966201168019e-06,0.0,0.0001658961264183,0.0,0.0,9.183613777160645,0.0,0.0,0.0,0.2906452417373657,4.0,0.0,1.0
814800,293.2862243652344,297.1499938964844,293.1499938964844,0.2041801810264587,-4049.72412109375,304.1645202636719,0.9140636324882508,0.2849587798118591,0.2577072083950043,293.7543640136719,297.1499938964844,293.1499938964844,0.0058148754760622,-443.9033508300781,298.7409973144531,0.5010795593261719,0.050000000745058,0.0487583875656127,293.2274475097656,297.1499938964844,293.1499938964844,0.1551065295934677,-2531.086181640625,304.15875244140625,0.8486208319664001,0.2287741005420684,0.1611391305923462,293.2308044433594,297.1499938964844,293.1499938964844,0.2304623126983642,-4696.11865234375,304.1600952148437,0.9486832022666932,0.3144278526306152,0.2989428341388702,293.3600769042969,297.1499938964844,293.1499938964844,0.0059328936040401,-2140.956298828125,298.84039306640625,0.5010795593261719,0.050000000745058,0.231288805603981,291.1802062988281,291.1499938964844,273.51666259765625,271.5200500488281,285.18896484375,294.0567626953125,291.18017578125,1.0,0.2551822662353515,0.8998268842697144,0.8998268842697144,1.0,1.0,-1.197530746459961,0.5171046257019043,0.6804260611534119,0.2289401441812515,0.0,0.0,0.3044657111167907,44.17680740356445,25.0,1.23241925239563,-7234.6748046875,187.45497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,305.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9453125,18000.0,0.0,0.0,0.1634649336338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186107039451599,0.2186151444911956,-4.442966201168019e-06,0.0,0.0001658961264183,0.0,0.0,9.183613777160645,0.0,0.0,0.0,0.2906452417373657,4.0,0.0,1.0
814860,293.2821655273437,297.1499938964844,293.1499938964844,0.2016457766294479,-4009.884765625,304.1639099121094,0.935900330543518,0.282330185174942,0.2551703453063965,293.7651062011719,297.1499938964844,293.1499938964844,0.0055726412683725,-428.23736572265625,298.501953125,0.5137289762496948,0.050000000745058,0.0485823825001716,293.2262878417969,297.1499938964844,293.1499938964844,0.1535021662712097,-2510.187744140625,304.15850830078125,0.8661810159683228,0.2270451337099075,0.1598030030727386,293.2298889160156,297.1499938964844,293.1499938964844,0.2285894453525543,-4665.91162109375,304.15985107421875,0.9702423810958862,0.3125623166561126,0.2970094382762909,293.3600158691406,297.1499938964844,293.1499938964844,0.0058409268967807,-2113.090087890625,298.7676086425781,0.5137289762496948,0.050000000745058,0.2304538935422897,291.1795959472656,291.1499938964844,273.5533447265625,271.5467834472656,285.2068786621094,294.0555114746094,291.179443359375,1.0,0.248120903968811,0.8995062112808228,0.8995062112808228,1.0,1.0,-1.189347267150879,0.5134116411209106,0.675935685634613,0.2268255352973938,0.0,0.0,0.3005522489547729,39.602027893066406,25.0,-0.592261552810669,-7160.6513671875,175.59808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5337829589844,305.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.93359375,18000.0,0.0,0.0,0.1617373675107956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153065502643585,0.2153109908103943,-4.434853963175556e-06,0.0,0.0001641428680159,0.0,0.0,9.017765045166016,0.0,0.0,0.0,0.2899729907512665,4.0,0.0,1.0
814920,293.2821655273437,297.1499938964844,293.1499938964844,0.2016457766294479,-4009.884765625,304.1639099121094,0.935900330543518,0.282330185174942,0.2551703453063965,293.7651062011719,297.1499938964844,293.1499938964844,0.0055726412683725,-428.23736572265625,298.501953125,0.5137289762496948,0.050000000745058,0.0485823825001716,293.2262878417969,297.1499938964844,293.1499938964844,0.1535021662712097,-2510.187744140625,304.15850830078125,0.8661810159683228,0.2270451337099075,0.1598030030727386,293.2298889160156,297.1499938964844,293.1499938964844,0.2285894453525543,-4665.91162109375,304.15985107421875,0.9702423810958862,0.3125623166561126,0.2970094382762909,293.3600158691406,297.1499938964844,293.1499938964844,0.0058409268967807,-2113.090087890625,298.7676086425781,0.5137289762496948,0.050000000745058,0.2304538935422897,291.1795959472656,291.1499938964844,273.5533447265625,271.5467834472656,285.2068786621094,294.0555114746094,291.179443359375,1.0,0.248120903968811,0.8995062112808228,0.8995062112808228,1.0,1.0,-1.189347267150879,0.5134116411209106,0.675935685634613,0.2268255352973938,0.0,0.0,0.3005522489547729,39.602027893066406,25.0,-0.592261552810669,-7160.6513671875,175.59808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5337829589844,305.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.93359375,18000.0,0.0,0.0,0.1617373675107956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153065502643585,0.2153109908103943,-4.434853963175556e-06,0.0,0.0001641428680159,0.0,0.0,9.017765045166016,0.0,0.0,0.0,0.2899729907512665,4.0,0.0,1.0
814980,293.2782592773437,297.1499938964844,293.1499938964844,0.199242427945137,-3972.018310546875,304.16326904296875,0.9530966877937316,0.2797741889953613,0.2527464926242828,293.7759094238281,297.1499938964844,293.1499938964844,0.0053408383391797,-412.8853454589844,298.2586364746094,0.5249662399291992,0.050000000745058,0.0484559275209903,293.22528076171875,297.1499938964844,293.1499938964844,0.1519574224948883,-2490.03125,304.1582336425781,0.880854606628418,0.2253190875053405,0.158506378531456,293.2291259765625,297.1499938964844,293.1499938964844,0.2267804443836212,-4636.7001953125,304.1595764160156,0.9855201840400696,0.3106949925422668,0.2951251566410064,293.3600158691406,297.1499938964844,293.1499938964844,0.0057569062337279,-2087.552978515625,298.6943664550781,0.5249662399291992,0.050000000745058,0.2298540472984314,291.17828369140625,291.1499938964844,273.5899963378906,271.5736999511719,285.2247009277344,294.0546569824219,291.1781005859375,1.0,0.2426562309265136,0.8991855382919312,0.8991855382919312,1.0,1.0,-1.1817477941513062,0.5099889636039734,0.6717588305473328,0.2248511761426925,0.0,0.0,0.2968648672103882,36.29083633422852,28.0,-1.6236605644226074,-7090.98974609375,166.61001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,305.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.728515625,18000.0,0.0,0.0,0.1599376052618026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122310250997543,0.2122354507446289,-4.42733562522335e-06,0.0,0.0001623163407202,0.0,0.0,8.86435317993164,0.0,0.0,0.0,0.2893510460853576,4.0,0.0,1.0
815040,293.2782592773437,297.1499938964844,293.1499938964844,0.199242427945137,-3972.018310546875,304.16326904296875,0.9530966877937316,0.2797741889953613,0.2527464926242828,293.7759094238281,297.1499938964844,293.1499938964844,0.0053408383391797,-412.8853454589844,298.2586364746094,0.5249662399291992,0.050000000745058,0.0484559275209903,293.22528076171875,297.1499938964844,293.1499938964844,0.1519574224948883,-2490.03125,304.1582336425781,0.880854606628418,0.2253190875053405,0.158506378531456,293.2291259765625,297.1499938964844,293.1499938964844,0.2267804443836212,-4636.7001953125,304.1595764160156,0.9855201840400696,0.3106949925422668,0.2951251566410064,293.3600158691406,297.1499938964844,293.1499938964844,0.0057569062337279,-2087.552978515625,298.6943664550781,0.5249662399291992,0.050000000745058,0.2298540472984314,291.17828369140625,291.1499938964844,273.5899963378906,271.5736999511719,285.2247009277344,294.0546569824219,291.1781005859375,1.0,0.2426562309265136,0.8991855382919312,0.8991855382919312,1.0,1.0,-1.1817477941513062,0.5099889636039734,0.6717588305473328,0.2248511761426925,0.0,0.0,0.2968648672103882,36.29083633422852,28.0,-1.6236605644226074,-7090.98974609375,166.61001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,305.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.728515625,18000.0,0.0,0.0,0.1599376052618026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122310250997543,0.2122354507446289,-4.42733562522335e-06,0.0,0.0001623163407202,0.0,0.0,8.86435317993164,0.0,0.0,0.0,0.2893510460853576,4.0,0.0,1.0
815100,293.2763671875,297.1499938964844,293.1499938964844,0.1980908215045929,-3953.84375,304.1629638671875,0.9581992030143738,0.2785214781761169,0.2515805959701538,293.7813720703125,297.1499938964844,293.1499938964844,0.0052290088497102,-405.3527526855469,298.13543701171875,0.5289303064346313,0.050000000745058,0.0484165027737617,293.2248229980469,297.1499938964844,293.1499938964844,0.151209071278572,-2480.253662109375,304.1581115722656,0.8855410814285278,0.2244555652141571,0.1578758507966995,293.2287902832031,297.1499938964844,293.1499938964844,0.2259010523557663,-4622.4873046875,304.159423828125,0.9899584650993348,0.3097591400146484,0.2942054569721222,293.3600769042969,297.1499938964844,293.1499938964844,0.0057183788157999,-2075.829345703125,298.6575622558594,0.5289303064346313,0.050000000745058,0.2296670526266098,291.1775207519531,291.1499938964844,273.6083374023437,271.58721923828125,285.2335510253906,294.0543518066406,291.17730712890625,1.0,0.2408452630043029,0.8990252017974854,0.8990252017974854,1.0,1.0,-1.1782156229019165,0.5084012746810913,0.6698143482208252,0.2239269465208053,0.0,0.0,0.2951080799102783,35.24195098876953,28.0,-1.998345971107483,-7057.6884765625,163.4521026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650329589844,305.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.1590234190225601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107776999473571,0.2107821255922317,-4.423806785780471e-06,0.0,0.000161388554261,0.0,0.0,8.792202949523926,0.0,0.0,0.0,0.2890587449073791,4.0,0.0,1.0
815160,293.2745361328125,297.1499938964844,293.1499938964844,0.1969708204269409,-3936.14892578125,304.1626281738281,0.960992991924286,0.2772838473320007,0.2504422068595886,293.78680419921875,297.1499938964844,293.1499938964844,0.005119536537677,-397.8997192382813,298.0111389160156,0.531583309173584,0.050000000745058,0.0483913980424404,293.2243957519531,297.1499938964844,293.1499938964844,0.1504749357700348,-2470.65380859375,304.157958984375,0.8882467746734619,0.22359000146389,0.1572547852993011,293.2284851074219,297.1499938964844,293.1499938964844,0.2250370681285858,-4608.51416015625,304.1593017578125,0.992499589920044,0.3088203072547912,0.2932975888252258,293.36016845703125,297.1499938964844,293.1499938964844,0.0056819184683263,-2064.734619140625,298.6205749511719,0.531583309173584,0.050000000745058,0.2295479476451873,291.17657470703125,291.1499938964844,273.6266784667969,271.60076904296875,285.24237060546875,294.0541381835937,291.17633056640625,1.0,0.2395191639661789,0.8988674283027649,0.8988674283027649,1.0,1.0,-1.174840807914734,0.5068859457969666,0.6679548025131226,0.223040834069252,0.0,0.0,0.2934290170669555,34.557830810546875,31.0,-2.3827006816864014,-7025.42236328125,161.08706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5728454589844,305.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.478515625,18000.0,0.0,0.0,0.1581071317195892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093886286020279,0.2093930393457412,-4.420434379426297e-06,0.0,0.0001604586432222,0.0,0.0,8.723420143127441,0.0,0.0,0.0,0.2887801826000213,4.0,0.0,1.0
815220,293.2709350585937,297.1499938964844,293.1499938964844,0.1948088258504867,-3901.92578125,304.1620178222656,0.9611071944236756,0.274853765964508,0.2482367902994156,293.7977905273437,297.1499938964844,293.1499938964844,0.0049055409617722,-383.09759521484375,297.7594299316406,0.5335000157356262,0.050000000745058,0.0483738705515861,293.2236633300781,297.1499938964844,293.1499938964844,0.1490349769592285,-2451.79296875,304.15771484375,0.8886682987213135,0.2218527495861053,0.1560325026512146,293.2279968261719,297.1499938964844,293.1499938964844,0.2233382314443588,-4581.0,304.1590270996094,0.993280827999115,0.3069335222244262,0.2915060222148895,293.36041259765625,297.1499938964844,293.1499938964844,0.0056135267950594,-2043.8890380859373,298.5462646484375,0.5335000157356262,0.050000000745058,0.2294648140668869,291.174560546875,291.1499938964844,273.663330078125,271.6280212402344,285.260009765625,294.05401611328125,291.17431640625,1.0,0.2380805611610412,0.8985519409179688,0.8985519409179688,1.0,1.0,-1.1684550046920776,0.5040233731269836,0.664431631565094,0.2213547974824905,0.0,0.0,0.2902911305427551,34.022605895996094,34.0,-2.719177961349488,-6963.8984375,158.15541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58319091796875,305.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1171875,18000.0,0.0,0.0,0.156289741396904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068173438310623,0.2068217545747757,-4.4142029764771e-06,0.0,0.0001586142170708,0.0,0.0,8.596576690673828,0.0,0.0,0.0,0.2882663011550903,4.0,0.0,1.0
815280,293.2709350585937,297.1499938964844,293.1499938964844,0.1948088258504867,-3901.92578125,304.1620178222656,0.9611071944236756,0.274853765964508,0.2482367902994156,293.7977905273437,297.1499938964844,293.1499938964844,0.0049055409617722,-383.09759521484375,297.7594299316406,0.5335000157356262,0.050000000745058,0.0483738705515861,293.2236633300781,297.1499938964844,293.1499938964844,0.1490349769592285,-2451.79296875,304.15771484375,0.8886682987213135,0.2218527495861053,0.1560325026512146,293.2279968261719,297.1499938964844,293.1499938964844,0.2233382314443588,-4581.0,304.1590270996094,0.993280827999115,0.3069335222244262,0.2915060222148895,293.36041259765625,297.1499938964844,293.1499938964844,0.0056135267950594,-2043.8890380859373,298.5462646484375,0.5335000157356262,0.050000000745058,0.2294648140668869,291.174560546875,291.1499938964844,273.663330078125,271.6280212402344,285.260009765625,294.05401611328125,291.17431640625,1.0,0.2380805611610412,0.8985519409179688,0.8985519409179688,1.0,1.0,-1.1684550046920776,0.5040233731269836,0.664431631565094,0.2213547974824905,0.0,0.0,0.2902911305427551,34.022605895996094,34.0,-2.719177961349488,-6963.8984375,158.15541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58319091796875,305.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1171875,18000.0,0.0,0.0,0.156289741396904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068173438310623,0.2068217545747757,-4.4142029764771e-06,0.0,0.0001586142170708,0.0,0.0,8.596576690673828,0.0,0.0,0.0,0.2882663011550903,4.0,0.0,1.0
815340,293.2675170898437,297.1499938964844,293.1499938964844,0.1927376985549926,-3869.05126953125,304.1614685058594,0.9552379846572876,0.2724849581718445,0.2461184710264206,293.8088073730469,297.1499938964844,293.1499938964844,0.0046964325010776,-368.3343505859375,297.5037536621094,0.5316672325134277,0.050000000745058,0.0483907014131546,293.2230834960937,297.1499938964844,293.1499938964844,0.1476213335990905,-2433.230712890625,304.1575012207031,0.8836597800254822,0.2201081067323684,0.154830202460289,293.22760009765625,297.1499938964844,293.1499938964844,0.2216642796993255,-4553.82763671875,304.1588134765625,0.9894166588783264,0.3050353825092315,0.289737731218338,293.3608093261719,297.1499938964844,293.1499938964844,0.0055496990680694,-2024.361572265625,298.4715270996094,0.5316672325134277,0.050000000745058,0.2295446544885635,291.172607421875,291.1499938964844,273.70001220703125,271.65545654296875,285.27764892578125,294.05419921875,291.1723937988281,1.0,0.2379363626241684,0.8982363939285278,0.8982363939285278,1.0,1.0,-1.162462592124939,0.5013427138328552,0.6611198782920837,0.2197617441415786,0.0,0.0,0.2874068021774292,34.36323928833008,37.0,-2.6896069049835205,-6905.43212890625,157.0968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5856628417969,305.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9375,18000.0,0.0,0.0,0.1545247882604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044843584299087,0.2044887691736221,-4.408613222040003e-06,0.0,0.0001568230072734,0.0,0.0,8.482115745544434,0.0,0.0,0.0,0.2878031134605407,4.0,0.0,1.0
815400,293.2675170898437,297.1499938964844,293.1499938964844,0.1927376985549926,-3869.05126953125,304.1614685058594,0.9552379846572876,0.2724849581718445,0.2461184710264206,293.8088073730469,297.1499938964844,293.1499938964844,0.0046964325010776,-368.3343505859375,297.5037536621094,0.5316672325134277,0.050000000745058,0.0483907014131546,293.2230834960937,297.1499938964844,293.1499938964844,0.1476213335990905,-2433.230712890625,304.1575012207031,0.8836597800254822,0.2201081067323684,0.154830202460289,293.22760009765625,297.1499938964844,293.1499938964844,0.2216642796993255,-4553.82763671875,304.1588134765625,0.9894166588783264,0.3050353825092315,0.289737731218338,293.3608093261719,297.1499938964844,293.1499938964844,0.0055496990680694,-2024.361572265625,298.4715270996094,0.5316672325134277,0.050000000745058,0.2295446544885635,291.172607421875,291.1499938964844,273.70001220703125,271.65545654296875,285.27764892578125,294.05419921875,291.1723937988281,1.0,0.2379363626241684,0.8982363939285278,0.8982363939285278,1.0,1.0,-1.162462592124939,0.5013427138328552,0.6611198782920837,0.2197617441415786,0.0,0.0,0.2874068021774292,34.36323928833008,37.0,-2.6896069049835205,-6905.43212890625,157.0968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5856628417969,305.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9375,18000.0,0.0,0.0,0.1545247882604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044843584299087,0.2044887691736221,-4.408613222040003e-06,0.0,0.0001568230072734,0.0,0.0,8.482115745544434,0.0,0.0,0.0,0.2878031134605407,4.0,0.0,1.0
815460,293.26422119140625,297.1499938964844,293.1499938964844,0.1907488107681274,-3837.396728515625,304.1609802246094,0.9447986483573914,0.270178884267807,0.2440801411867141,293.81982421875,297.1499938964844,293.1499938964844,0.0044905361719429,-353.51617431640625,297.2442321777344,0.5272430181503296,0.050000000745058,0.0484331510961055,293.2225646972656,297.1499938964844,293.1499938964844,0.1462266743183136,-2414.871826171875,304.1573181152344,0.8749245405197144,0.2183578163385391,0.153642475605011,293.2273254394531,297.1499938964844,293.1499938964844,0.2200069278478622,-4526.86279296875,304.1586303710937,0.9817929863929749,0.3031276762485504,0.2879855036735534,293.3612976074219,297.1499938964844,293.1499938964844,0.0054891100153326,-2005.7373046875,298.3963928222656,0.5272430181503296,0.050000000745058,0.229746013879776,291.1708374023437,291.1499938964844,273.7366638183594,271.6829833984375,285.2952575683594,294.0546875,291.1706237792969,1.0,0.2387637048959732,0.8979232311248779,0.8979232311248779,1.0,1.0,-1.156779646873474,0.4988053441047668,0.6579743027687073,0.2182422876358032,0.0,0.0,0.284751832485199,35.35710525512695,40.0,-2.491739749908448,-6849.4345703125,157.4198760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580322265625,305.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.900390625,18000.0,0.0,0.0,0.1528442800045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023607641458511,0.2023651599884033,-4.403576440381585e-06,0.0,0.0001551175082568,0.0,0.0,8.378439903259277,0.0,0.0,0.0,0.2873840630054474,4.0,0.0,1.0
815520,293.26422119140625,297.1499938964844,293.1499938964844,0.1907488107681274,-3837.396728515625,304.1609802246094,0.9447986483573914,0.270178884267807,0.2440801411867141,293.81982421875,297.1499938964844,293.1499938964844,0.0044905361719429,-353.51617431640625,297.2442321777344,0.5272430181503296,0.050000000745058,0.0484331510961055,293.2225646972656,297.1499938964844,293.1499938964844,0.1462266743183136,-2414.871826171875,304.1573181152344,0.8749245405197144,0.2183578163385391,0.153642475605011,293.2273254394531,297.1499938964844,293.1499938964844,0.2200069278478622,-4526.86279296875,304.1586303710937,0.9817929863929749,0.3031276762485504,0.2879855036735534,293.3612976074219,297.1499938964844,293.1499938964844,0.0054891100153326,-2005.7373046875,298.3963928222656,0.5272430181503296,0.050000000745058,0.229746013879776,291.1708374023437,291.1499938964844,273.7366638183594,271.6829833984375,285.2952575683594,294.0546875,291.1706237792969,1.0,0.2387637048959732,0.8979232311248779,0.8979232311248779,1.0,1.0,-1.156779646873474,0.4988053441047668,0.6579743027687073,0.2182422876358032,0.0,0.0,0.284751832485199,35.35710525512695,40.0,-2.491739749908448,-6849.4345703125,157.4198760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580322265625,305.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.900390625,18000.0,0.0,0.0,0.1528442800045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023607641458511,0.2023651599884033,-4.403576440381585e-06,0.0,0.0001551175082568,0.0,0.0,8.378439903259277,0.0,0.0,0.0,0.2873840630054474,4.0,0.0,1.0
