time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815580,293.2616271972656,297.1499938964844,293.1499938964844,0.1892123520374298,-3812.884765625,304.1605834960937,0.934079885482788,0.2683799862861633,0.2425037622451782,293.82861328125,297.1499938964844,293.1499938964844,0.0043273232877254,-341.5792236328125,297.0339660644531,0.52256178855896,0.050000000745058,0.0484812594950199,293.22222900390625,297.1499938964844,293.1499938964844,0.1451211720705032,-2400.286376953125,304.1572265625,0.8663023710250854,0.2169547826051712,0.1527005285024643,293.2271423339844,297.1499938964844,293.1499938964844,0.21868896484375,-4505.37646484375,304.1585388183594,0.9734119176864624,0.3015960156917572,0.2865923047065735,293.3617553710937,297.1499938964844,293.1499938964844,0.0054423338733613,-1991.285888671875,298.3360595703125,0.52256178855896,0.050000000745058,0.2299742102622985,291.1695556640625,291.1499938964844,273.7659912109375,271.70513916015625,285.3093566894531,294.0552673339844,291.1693725585937,1.0,0.2399596124887466,0.897672712802887,0.897672712802887,1.0,1.0,-1.1524162292480469,0.49685999751091,0.6555562019348145,0.2170706391334533,0.0,0.0,0.2827690541744232,36.51314163208008,40.0,-2.259448766708374,-6806.12744140625,158.43394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5708923339844,305.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.1515760719776153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007917910814285,0.2007961869239807,-4.399892532092053e-06,0.0,0.0001538304495625,0.0,0.0,8.30216121673584,0.0,0.0,0.0,0.2870761156082153,4.0,0.0,1.0
815640,293.2610168457031,297.1499938964844,293.1499938964844,0.1888354867696762,-3806.864501953125,304.1604919433594,0.931175410747528,0.2679367363452911,0.2421169281005859,293.830810546875,297.1499938964844,293.1499938964844,0.0042866864241659,-338.5820007324219,296.9810485839844,0.5212951302528381,0.050000000745058,0.0484948977828025,293.22216796875,297.1499938964844,293.1499938964844,0.1448459923267364,-2396.651123046875,304.1571960449219,0.8640104532241821,0.2166038304567337,0.1524660289287567,293.22711181640625,297.1499938964844,293.1499938964844,0.2183603197336197,-4500.0126953125,304.15850830078125,0.9710416793823242,0.3012125492095947,0.2862449884414673,293.36187744140625,297.1499938964844,293.1499938964844,0.0054308297112584,-1987.720947265625,298.3209533691406,0.5212951302528381,0.050000000745058,0.2300389111042022,291.16925048828125,291.1499938964844,273.7733459472656,271.710693359375,285.3128967285156,294.055419921875,291.1690979003906,1.0,0.2403189092874527,0.8976101279258728,0.8976101279258728,1.0,1.0,-1.151347517967224,0.4963839054107666,0.6549636125564575,0.2167831063270568,0.0,0.0,0.282290518283844,36.843353271484375,43.0,-2.196085214614868,-6795.48388671875,158.77305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,305.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.025390625,18000.0,0.0,0.0,0.1512706577777862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004153281450271,0.2004197239875793,-4.399013960210141e-06,0.0,0.0001535204937681,0.0,0.0,8.283900260925293,0.0,0.0,0.0,0.2870024442672729,4.0,0.0,1.0
815700,293.2594299316406,297.1499938964844,293.1499938964844,0.1879059821367263,-3792.00341796875,304.1602783203125,0.9236477613449096,0.2668400406837463,0.2411626130342483,293.8362731933594,297.1499938964844,293.1499938964844,0.0041852635331451,-331.0592041015625,296.84814453125,0.5180108547210693,0.050000000745058,0.0485316179692745,293.22198486328125,297.1499938964844,293.1499938964844,0.1441600024700164,-2387.581298828125,304.1571350097656,0.8581170439720154,0.2157260030508041,0.1518814116716385,293.2270202636719,297.1499938964844,293.1499938964844,0.2175400108098983,-4486.61376953125,304.158447265625,0.964668333530426,0.3002527058124542,0.2853782773017883,293.3621826171875,297.1499938964844,293.1499938964844,0.0054023577831685,-1978.8785400390625,298.2831115722656,0.5180108547210693,0.050000000745058,0.2302131056785583,291.1685791015625,291.1499938964844,273.7916564941406,271.7245788574219,285.3217163085937,294.0558776855469,291.1683959960937,1.0,0.2413138896226883,0.8974535465240479,0.8974535465240479,1.0,1.0,-1.1487131118774414,0.4952108860015869,0.6535022258758545,0.2160734683275222,0.0,0.0,0.281122624874115,37.73574447631836,43.0,-2.0304739475250244,-6769.185546875,159.7589874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55938720703125,305.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.1505286991596222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995003223419189,0.1995047181844711,-4.396887106850045e-06,0.0,0.0001527674903627,0.0,0.0,8.239582061767578,0.0,0.0,0.0,0.2868237495422363,4.0,0.0,1.0
815760,293.25787353515625,297.1499938964844,293.1499938964844,0.1869940310716629,-3777.404296875,304.1600646972656,0.9159590005874634,0.2657598555088043,0.2402260601520538,293.8417053222656,297.1499938964844,293.1499938964844,0.0040840529836714,-323.494140625,296.71441650390625,0.5146322846412659,0.050000000745058,0.048571590334177,293.2218017578125,297.1499938964844,293.1499938964844,0.1434765458106994,-2378.53369140625,304.1570739746094,0.8520967364311218,0.2148479968309402,0.1512989401817321,293.2269592285156,297.1499938964844,293.1499938964844,0.2167212516069412,-4473.22607421875,304.1584167480469,0.9577463269233704,0.2992917895317077,0.2845135629177093,293.3625183105469,297.1499938964844,293.1499938964844,0.0053742337040603,-1970.11572265625,298.2452392578125,0.5146322846412659,0.050000000745058,0.2304027080535888,291.1679382324219,291.1499938964844,273.8099975585937,271.7384948730469,285.3305358886719,294.0563659667969,291.16778564453125,1.0,0.2424276322126388,0.8973010778427124,0.8973010778427124,1.0,1.0,-1.146127462387085,0.4940604567527771,0.6520669460296631,0.2153760939836502,0.0,0.0,0.2799908518791199,38.71123123168945,46.0,-1.8580988645553589,-6743.30322265625,160.91574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495300292969,305.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3046875,18000.0,0.0,0.0,0.1498183757066726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198618859052658,0.1986232548952102,-4.394850748212775e-06,0.0,0.0001520466030342,0.0,0.0,8.196978569030762,0.0,0.0,0.0,0.2866520881652832,4.0,0.0,1.0
815820,293.2548217773437,297.1499938964844,293.1499938964844,0.1852208077907562,-3748.965576171875,304.15966796875,0.9012227058410645,0.2636486291885376,0.2384045422077179,293.8524475097656,297.1499938964844,293.1499938964844,0.0038819313049316,-308.22369384765625,296.4445495605469,0.5078365206718445,0.050000000745058,0.0486596412956714,293.22149658203125,297.1499938964844,293.1499938964844,0.1421165913343429,-2360.498046875,304.156982421875,0.8400193452835083,0.2130923569202423,0.1501399576663971,293.226806640625,297.1499938964844,293.1499938964844,0.2150877863168716,-4446.47412109375,304.1583251953125,0.9426894187927246,0.2973675429821014,0.2827896773815155,293.3631896972656,297.1499938964844,293.1499938964844,0.0053188283927738,-1952.764892578125,298.16925048828125,0.5078365206718445,0.050000000745058,0.2308203876018524,291.1668701171875,291.1499938964844,273.8466796875,271.76641845703125,285.34820556640625,294.0574951171875,291.166748046875,1.0,0.244943767786026,0.8969960808753967,0.8969960808753967,1.0,1.0,-1.1410876512527466,0.4918200671672821,0.6492676138877869,0.2140146791934967,0.0,0.0,0.2778171598911285,40.86953353881836,49.0,-1.5016252994537354,-6692.6845703125,163.65211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268249511719,305.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.1484926789999008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969407945871353,0.1969451755285263,-4.391009497339837e-06,0.0,0.0001507012057118,0.0,0.0,8.116120338439941,0.0,0.0,0.0,0.2863266468048095,4.0,0.0,1.0
815880,293.2548217773437,297.1499938964844,293.1499938964844,0.1852208077907562,-3748.965576171875,304.15966796875,0.9012227058410645,0.2636486291885376,0.2384045422077179,293.8524475097656,297.1499938964844,293.1499938964844,0.0038819313049316,-308.22369384765625,296.4445495605469,0.5078365206718445,0.050000000745058,0.0486596412956714,293.22149658203125,297.1499938964844,293.1499938964844,0.1421165913343429,-2360.498046875,304.156982421875,0.8400193452835083,0.2130923569202423,0.1501399576663971,293.226806640625,297.1499938964844,293.1499938964844,0.2150877863168716,-4446.47412109375,304.1583251953125,0.9426894187927246,0.2973675429821014,0.2827896773815155,293.3631896972656,297.1499938964844,293.1499938964844,0.0053188283927738,-1952.764892578125,298.16925048828125,0.5078365206718445,0.050000000745058,0.2308203876018524,291.1668701171875,291.1499938964844,273.8466796875,271.76641845703125,285.34820556640625,294.0574951171875,291.166748046875,1.0,0.244943767786026,0.8969960808753967,0.8969960808753967,1.0,1.0,-1.1410876512527466,0.4918200671672821,0.6492676138877869,0.2140146791934967,0.0,0.0,0.2778171598911285,40.86953353881836,49.0,-1.5016252994537354,-6692.6845703125,163.65211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268249511719,305.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.1484926789999008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969407945871353,0.1969451755285263,-4.391009497339837e-06,0.0,0.0001507012057118,0.0,0.0,8.116120338439941,0.0,0.0,0.0,0.2863266468048095,4.0,0.0,1.0
815940,293.2518005371094,297.1499938964844,293.1499938964844,0.1835128366947174,-3721.5078125,304.1593017578125,0.8873605728149414,0.2616030871868133,0.2366500198841095,293.8631896972656,297.1499938964844,293.1499938964844,0.00367928808555,-292.7159423828125,296.17108154296875,0.5012339353561401,0.050000000745058,0.0487564019858837,293.2212219238281,297.1499938964844,293.1499938964844,0.1407650411128997,-2342.530517578125,304.15692138671875,0.8281804919242859,0.2113385051488876,0.1489883661270141,293.2267150878906,297.1499938964844,293.1499938964844,0.2134586125612259,-4419.73681640625,304.15826416015625,0.9268539547920228,0.2954415380954742,0.2810723483562469,293.3638916015625,297.1499938964844,293.1499938964844,0.0052642412483692,-1935.54931640625,298.09307861328125,0.5012339353561401,0.050000000745058,0.2312793880701065,291.16607666015625,291.1499938964844,273.8833312988281,271.79443359375,285.36590576171875,294.058837890625,291.1659851074219,1.0,0.2477574646472931,0.8966911435127258,0.8966911435127258,1.0,1.0,-1.1362051963806152,0.4896516501903534,0.6465535759925842,0.2126940339803695,0.0,0.0,0.2757323682308197,43.25090408325195,52.0,-1.1277785301208496,-6643.43798828125,166.83860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5014038085937,305.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.298828125,18000.0,0.0,0.0,0.1472907066345214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953511238098144,0.1953555196523666,-4.387418812257238e-06,0.0,0.0001494813332101,0.0,0.0,8.039825439453125,0.0,0.0,0.0,0.2860201001167297,4.0,0.0,1.0
816000,293.2518005371094,297.1499938964844,293.1499938964844,0.1835128366947174,-3721.5078125,304.1593017578125,0.8873605728149414,0.2616030871868133,0.2366500198841095,293.8631896972656,297.1499938964844,293.1499938964844,0.00367928808555,-292.7159423828125,296.17108154296875,0.5012339353561401,0.050000000745058,0.0487564019858837,293.2212219238281,297.1499938964844,293.1499938964844,0.1407650411128997,-2342.530517578125,304.15692138671875,0.8281804919242859,0.2113385051488876,0.1489883661270141,293.2267150878906,297.1499938964844,293.1499938964844,0.2134586125612259,-4419.73681640625,304.15826416015625,0.9268539547920228,0.2954415380954742,0.2810723483562469,293.3638916015625,297.1499938964844,293.1499938964844,0.0052642412483692,-1935.54931640625,298.09307861328125,0.5012339353561401,0.050000000745058,0.2312793880701065,291.16607666015625,291.1499938964844,273.8833312988281,271.79443359375,285.36590576171875,294.058837890625,291.1659851074219,1.0,0.2477574646472931,0.8966911435127258,0.8966911435127258,1.0,1.0,-1.1362051963806152,0.4896516501903534,0.6465535759925842,0.2126940339803695,0.0,0.0,0.2757323682308197,43.25090408325195,52.0,-1.1277785301208496,-6643.43798828125,166.83860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5014038085937,305.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.298828125,18000.0,0.0,0.0,0.1472907066345214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953511238098144,0.1953555196523666,-4.387418812257238e-06,0.0,0.0001494813332101,0.0,0.0,8.039825439453125,0.0,0.0,0.0,0.2860201001167297,4.0,0.0,1.0
816060,293.24884033203125,297.1499938964844,293.1499938964844,0.1818674802780151,-3694.995849609375,304.158935546875,0.8739845752716064,0.2596226334571838,0.2349601835012436,293.8739624023437,297.1499938964844,293.1499938964844,0.00347545533441,-276.94317626953125,295.8938903808594,0.4949463605880737,0.050000000745058,0.0488598830997943,293.220947265625,297.1499938964844,293.1499938964844,0.1394209712743759,-2324.619873046875,304.1568603515625,0.8165686130523682,0.2095873057842254,0.1478434056043625,293.22662353515625,297.1499938964844,293.1499938964844,0.2118329256772995,-4393.00244140625,304.1582336425781,0.9114636778831482,0.2935148775577545,0.279360830783844,293.3646545410156,297.1499938964844,293.1499938964844,0.0052101872861385,-1918.37841796875,298.0166931152344,0.4949463605880737,0.050000000745058,0.2317702621221542,291.16552734375,291.1499938964844,273.9200134277344,271.82257080078125,285.3836975097656,294.0604248046875,291.1654663085937,1.0,0.2507849037647247,0.896396279335022,0.896396279335022,1.0,1.0,-1.1314616203308103,0.4875468313694,0.6439147591590881,0.2114110440015792,0.0,0.0,0.273700475692749,45.80458450317383,55.0,-0.758455216884613,-6595.37890625,170.36749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,305.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.001953125,18000.0,0.0,0.0,0.1462028920650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938206553459167,0.1938250362873077,-4.384009571367642e-06,0.0,0.0001483773521613,0.0,0.0,7.966655254364014,0.0,0.0,0.0,0.2857266366481781,4.0,0.0,1.0
816120,293.24884033203125,297.1499938964844,293.1499938964844,0.1818674802780151,-3694.995849609375,304.158935546875,0.8739845752716064,0.2596226334571838,0.2349601835012436,293.8739624023437,297.1499938964844,293.1499938964844,0.00347545533441,-276.94317626953125,295.8938903808594,0.4949463605880737,0.050000000745058,0.0488598830997943,293.220947265625,297.1499938964844,293.1499938964844,0.1394209712743759,-2324.619873046875,304.1568603515625,0.8165686130523682,0.2095873057842254,0.1478434056043625,293.22662353515625,297.1499938964844,293.1499938964844,0.2118329256772995,-4393.00244140625,304.1582336425781,0.9114636778831482,0.2935148775577545,0.279360830783844,293.3646545410156,297.1499938964844,293.1499938964844,0.0052101872861385,-1918.37841796875,298.0166931152344,0.4949463605880737,0.050000000745058,0.2317702621221542,291.16552734375,291.1499938964844,273.9200134277344,271.82257080078125,285.3836975097656,294.0604248046875,291.1654663085937,1.0,0.2507849037647247,0.896396279335022,0.896396279335022,1.0,1.0,-1.1314616203308103,0.4875468313694,0.6439147591590881,0.2114110440015792,0.0,0.0,0.273700475692749,45.80458450317383,55.0,-0.758455216884613,-6595.37890625,170.36749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,305.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.001953125,18000.0,0.0,0.0,0.1462028920650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938206553459167,0.1938250362873077,-4.384009571367642e-06,0.0,0.0001483773521613,0.0,0.0,7.966655254364014,0.0,0.0,0.0,0.2857266366481781,4.0,0.0,1.0
816180,293.2459411621094,297.1499938964844,293.1499938964844,0.1802832633256912,-3669.412109375,304.1585998535156,0.8613681197166443,0.2577071785926819,0.2333335727453231,293.88482666015625,297.1499938964844,293.1499938964844,0.0032699862495064,-260.8951416015625,295.6128845214844,0.4889392554759979,0.050000000745058,0.0489686168730258,293.220703125,297.1499938964844,293.1499938964844,0.1380838006734848,-2306.759033203125,304.15679931640625,0.8047773241996765,0.2078393101692199,0.1467044055461883,293.2265625,297.1499938964844,293.1499938964844,0.2102103680372238,-4366.26611328125,304.1581726074219,0.897803783416748,0.2915883362293243,0.2776544094085693,293.36541748046875,297.1499938964844,293.1499938964844,0.005156485363841,-1901.195556640625,297.9400939941406,0.4889392554759979,0.050000000745058,0.2322860360145568,291.16522216796875,291.1499938964844,273.9566650390625,271.8507385253906,285.4015808105469,294.0622253417969,291.1651916503906,1.0,0.2539640665054321,0.8961014747619629,0.8961014747619629,1.0,1.0,-1.1268434524536133,0.4854987263679504,0.6413446664810181,0.2101626992225647,0.0,0.0,0.2716906070709228,48.4932975769043,58.0,-0.4119226634502411,-6548.36181640625,174.1600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,305.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.1452162265777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923245638608932,0.1923289448022842,-4.380721748020733e-06,0.0,0.0001473760057706,0.0,0.0,7.895394802093506,0.0,0.0,0.0,0.2854413390159607,4.0,0.0,1.0
816240,293.2459411621094,297.1499938964844,293.1499938964844,0.1802832633256912,-3669.412109375,304.1585998535156,0.8613681197166443,0.2577071785926819,0.2333335727453231,293.88482666015625,297.1499938964844,293.1499938964844,0.0032699862495064,-260.8951416015625,295.6128845214844,0.4889392554759979,0.050000000745058,0.0489686168730258,293.220703125,297.1499938964844,293.1499938964844,0.1380838006734848,-2306.759033203125,304.15679931640625,0.8047773241996765,0.2078393101692199,0.1467044055461883,293.2265625,297.1499938964844,293.1499938964844,0.2102103680372238,-4366.26611328125,304.1581726074219,0.897803783416748,0.2915883362293243,0.2776544094085693,293.36541748046875,297.1499938964844,293.1499938964844,0.005156485363841,-1901.195556640625,297.9400939941406,0.4889392554759979,0.050000000745058,0.2322860360145568,291.16522216796875,291.1499938964844,273.9566650390625,271.8507385253906,285.4015808105469,294.0622253417969,291.1651916503906,1.0,0.2539640665054321,0.8961014747619629,0.8961014747619629,1.0,1.0,-1.1268434524536133,0.4854987263679504,0.6413446664810181,0.2101626992225647,0.0,0.0,0.2716906070709228,48.4932975769043,58.0,-0.4119226634502411,-6548.36181640625,174.1600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,305.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.1452162265777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923245638608932,0.1923289448022842,-4.380721748020733e-06,0.0,0.0001473760057706,0.0,0.0,7.895394802093506,0.0,0.0,0.0,0.2854413390159607,4.0,0.0,1.0
816300,293.2445068359375,297.1499938964844,293.1499938964844,0.1795141994953155,-3656.972412109375,304.158447265625,0.8553904891014099,0.256774365901947,0.2325441241264343,293.8902893066406,297.1499938964844,293.1499938964844,0.0031664781272411,-252.7631072998047,295.4709777832031,0.4859999120235443,0.050000000745058,0.0490245893597602,293.2205810546875,297.1499938964844,293.1499938964844,0.1374177485704422,-2297.846923828125,304.1567687988281,0.7988176941871643,0.2069667279720306,0.1461370438337326,293.2265319824219,297.1499938964844,293.1499938964844,0.2094002664089203,-4352.89794921875,304.1581726074219,0.8913835883140564,0.2906253933906555,0.2768030166625976,293.3658142089844,297.1499938964844,293.1499938964844,0.0051297168247401,-1892.5841064453125,297.9017028808594,0.4859999120235443,0.050000000745058,0.2325515449047088,291.1651916503906,291.1499938964844,273.9750061035156,271.8648681640625,285.4105529785156,294.0632019042969,291.1651611328125,1.0,0.2555951774120331,0.8959540724754333,0.8959540724754333,1.0,1.0,-1.1245787143707275,0.484494686126709,0.6400840282440186,0.2095510512590408,0.0,0.0,0.2706847786903381,49.87897109985352,58.0,-0.2532121539115906,-6525.20654296875,176.13595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43658447265625,305.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1447562128305435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915822774171829,0.1915866583585739,-4.379106940177735e-06,0.0,0.0001469091512262,0.0,0.0,7.860134601593018,0.0,0.0,0.0,0.2853003442287445,4.0,0.0,1.0
816360,293.2431030273437,297.1499938964844,293.1499938964844,0.1787592321634292,-3644.748046875,304.15826416015625,0.8496445417404175,0.2558568716049194,0.2317691296339035,293.8957214355469,297.1499938964844,293.1499938964844,0.0030623921193182,-244.5583953857422,295.3281555175781,0.4830745756626129,0.050000000745058,0.0490814000368118,293.2204895019531,297.1499938964844,293.1499938964844,0.1367533355951309,-2288.946533203125,304.15673828125,0.7929868102073669,0.2060951888561248,0.1455709189176559,293.2265014648437,297.1499938964844,293.1499938964844,0.2085910141468048,-4339.53076171875,304.1581420898437,0.8851330280303955,0.2896628081798553,0.2759526968002319,293.3662109375,297.1499938964844,293.1499938964844,0.0051029669120907,-1883.9483642578125,297.8632507324219,0.4830745756626129,0.050000000745058,0.2328210324048996,291.1651611328125,291.1499938964844,273.99334716796875,271.8790283203125,285.4195251464844,294.0642395019531,291.1651611328125,1.0,0.2572447657585144,0.8958123922348022,0.8958123922348022,1.0,1.0,-1.122339963912964,0.4835025072097778,0.638837456703186,0.2089472115039825,0.0,0.0,0.2696745693683624,51.28639602661133,46.0,-0.1068930551409721,-6502.2548828125,178.15249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.751953125,18000.0,0.0,0.0,0.144313558936119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908406168222427,0.1908449828624725,-4.377502136776457e-06,0.0,0.0001464599190512,0.0,0.0,7.824964046478271,0.0,0.0,0.0,0.2851598560810089,4.0,0.0,1.0
816420,293.2401428222656,297.1499938964844,293.1499938964844,0.1771614700555801,-3618.760498046875,304.1581726074219,0.8503810167312622,0.2540971338748932,0.2301377952098846,293.9066162109375,297.1499938964844,293.1499938964844,0.0028437196742743,-227.2372436523437,295.04052734375,0.4847158789634704,0.050000000745058,0.0490494705736637,293.2201232910156,297.1499938964844,293.1499938964844,0.1353059113025665,-2269.478515625,304.15692138671875,0.7933363318443298,0.2043797373771667,0.1443432122468948,293.226318359375,297.1499938964844,293.1499938964844,0.2068357765674591,-4310.4091796875,304.1583557128906,0.8860685229301453,0.2877612113952636,0.2741196751594543,293.3669738769531,297.1499938964844,293.1499938964844,0.0050331694073975,-1860.9400634765625,297.786865234375,0.4847158789634704,0.050000000745058,0.2326695770025253,291.16619873046875,291.1499938964844,274.0299987792969,271.9073486328125,285.4379577636719,294.0663757324219,291.1664733886719,1.0,0.2549427151679992,0.8955291509628296,0.8955291509628296,1.0,1.0,-1.116488695144653,0.4809006154537201,0.6355881094932556,0.2074138075113296,0.0,0.0,0.2674732506275177,50.397979736328125,34.0,1.9127192497253416,-6453.22119140625,174.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,305.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.142578125,18000.0,0.0,0.0,0.1434691250324249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892973184585571,0.1893016993999481,-4.374279342300724e-06,0.0,0.0001456029276596,0.0,0.0,7.7521233558654785,0.0,0.0,0.0,0.2848693132400512,4.0,0.0,1.0
816480,293.2401428222656,297.1499938964844,293.1499938964844,0.1771614700555801,-3618.760498046875,304.1581726074219,0.8503810167312622,0.2540971338748932,0.2301377952098846,293.9066162109375,297.1499938964844,293.1499938964844,0.0028437196742743,-227.2372436523437,295.04052734375,0.4847158789634704,0.050000000745058,0.0490494705736637,293.2201232910156,297.1499938964844,293.1499938964844,0.1353059113025665,-2269.478515625,304.15692138671875,0.7933363318443298,0.2043797373771667,0.1443432122468948,293.226318359375,297.1499938964844,293.1499938964844,0.2068357765674591,-4310.4091796875,304.1583557128906,0.8860685229301453,0.2877612113952636,0.2741196751594543,293.3669738769531,297.1499938964844,293.1499938964844,0.0050331694073975,-1860.9400634765625,297.786865234375,0.4847158789634704,0.050000000745058,0.2326695770025253,291.16619873046875,291.1499938964844,274.0299987792969,271.9073486328125,285.4379577636719,294.0663757324219,291.1664733886719,1.0,0.2549427151679992,0.8955291509628296,0.8955291509628296,1.0,1.0,-1.116488695144653,0.4809006154537201,0.6355881094932556,0.2074138075113296,0.0,0.0,0.2674732506275177,50.397979736328125,34.0,1.9127192497253416,-6453.22119140625,174.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,305.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.142578125,18000.0,0.0,0.0,0.1434691250324249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892973184585571,0.1893016993999481,-4.374279342300724e-06,0.0,0.0001456029276596,0.0,0.0,7.7521233558654785,0.0,0.0,0.0,0.2848693132400512,4.0,0.0,1.0
816540,293.2369384765625,297.1499938964844,293.1499938964844,0.1755383014678955,-3592.265625,304.1581726074219,0.8618157505989075,0.2524596750736236,0.2285026013851165,293.9174194335937,297.1499938964844,293.1499938964844,0.0026168769691139,-209.18014526367188,294.75067138671875,0.4926299750804901,0.050000000745058,0.0489008948206901,293.21954345703125,297.1499938964844,293.1499938964844,0.1337866187095642,-2248.970458984375,304.1571350097656,0.8040587306022644,0.2027221322059631,0.143067255616188,293.22589111328125,297.1499938964844,293.1499938964844,0.2049876153469085,-4279.64404296875,304.1586608886719,0.8986407518386841,0.2859121263027191,0.272215873003006,293.3675842285156,297.1499938964844,293.1499938964844,0.0049508204683661,-1833.344482421875,297.7114562988281,0.4926299750804901,0.050000000745058,0.2319647967815399,291.1690368652344,291.1499938964844,274.0666809082031,271.93572998046875,285.4566650390625,294.0684814453125,291.1693420410156,1.0,0.2487336099147796,0.8952459096908569,0.8952459096908569,1.0,1.0,-1.1096855401992798,0.4778756499290466,0.6318099498748779,0.2056482136249542,0.0,0.0,0.2647478878498077,46.54386138916016,25.0,3.4732606410980225,-6397.49169921875,165.41128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38836669921875,305.2311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.142640471458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874187290668487,0.1874230951070785,-4.370599526737351e-06,0.0,0.0001447619433747,0.0,0.0,7.664124011993408,0.0,0.0,0.0,0.2845220267772674,4.0,0.0,1.0
816600,293.2369384765625,297.1499938964844,293.1499938964844,0.1755383014678955,-3592.265625,304.1581726074219,0.8618157505989075,0.2524596750736236,0.2285026013851165,293.9174194335937,297.1499938964844,293.1499938964844,0.0026168769691139,-209.18014526367188,294.75067138671875,0.4926299750804901,0.050000000745058,0.0489008948206901,293.21954345703125,297.1499938964844,293.1499938964844,0.1337866187095642,-2248.970458984375,304.1571350097656,0.8040587306022644,0.2027221322059631,0.143067255616188,293.22589111328125,297.1499938964844,293.1499938964844,0.2049876153469085,-4279.64404296875,304.1586608886719,0.8986407518386841,0.2859121263027191,0.272215873003006,293.3675842285156,297.1499938964844,293.1499938964844,0.0049508204683661,-1833.344482421875,297.7114562988281,0.4926299750804901,0.050000000745058,0.2319647967815399,291.1690368652344,291.1499938964844,274.0666809082031,271.93572998046875,285.4566650390625,294.0684814453125,291.1693420410156,1.0,0.2487336099147796,0.8952459096908569,0.8952459096908569,1.0,1.0,-1.1096855401992798,0.4778756499290466,0.6318099498748779,0.2056482136249542,0.0,0.0,0.2647478878498077,46.54386138916016,25.0,3.4732606410980225,-6397.49169921875,165.41128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38836669921875,305.2311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.142640471458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874187290668487,0.1874230951070785,-4.370599526737351e-06,0.0,0.0001447619433747,0.0,0.0,7.664124011993408,0.0,0.0,0.0,0.2845220267772674,4.0,0.0,1.0
816660,293.2336120605469,297.1499938964844,293.1499938964844,0.1739742010831833,-3566.707275390625,304.1580505371094,0.8809540271759033,0.2509344518184662,0.2269238233566284,293.9281616210937,297.1499938964844,293.1499938964844,0.002387098269537,-190.84274291992188,294.4572448730469,0.5048251748085022,0.050000000745058,0.0487025417387485,293.2187805175781,297.1499938964844,293.1499938964844,0.1322737485170364,-2228.5146484375,304.15728759765625,0.8208022117614746,0.201116532087326,0.1417925506830215,293.22528076171875,297.1499938964844,293.1499938964844,0.2031422704458236,-4248.8974609375,304.1588439941406,0.9202876687049866,0.2841112017631531,0.2703098356723785,293.3680419921875,297.1499938964844,293.1499938964844,0.0048643108457326,-1804.12451171875,297.6361694335937,0.5048251748085022,0.050000000745058,0.2310238927602768,291.17169189453125,291.1499938964844,274.10333251953125,271.964111328125,285.47540283203125,294.0706481933594,291.1719055175781,1.0,0.2406879961490631,0.8949910998344421,0.8949910998344421,1.0,1.0,-1.102605223655701,0.4747308492660522,0.6278744339942932,0.2038191258907318,0.0,0.0,0.261675089597702,41.42634201049805,25.0,3.4847090244293213,-6338.1337890625,153.77584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811950683594,305.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.642578125,18000.0,0.0,0.0,0.1417757719755172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852750331163406,0.1852793991565704,-4.366308985481737e-06,0.0,0.0001438843901269,0.0,0.0,7.56388521194458,0.0,0.0,0.0,0.2841261327266693,4.0,0.0,1.0
816720,293.2336120605469,297.1499938964844,293.1499938964844,0.1739742010831833,-3566.707275390625,304.1580505371094,0.8809540271759033,0.2509344518184662,0.2269238233566284,293.9281616210937,297.1499938964844,293.1499938964844,0.002387098269537,-190.84274291992188,294.4572448730469,0.5048251748085022,0.050000000745058,0.0487025417387485,293.2187805175781,297.1499938964844,293.1499938964844,0.1322737485170364,-2228.5146484375,304.15728759765625,0.8208022117614746,0.201116532087326,0.1417925506830215,293.22528076171875,297.1499938964844,293.1499938964844,0.2031422704458236,-4248.8974609375,304.1588439941406,0.9202876687049866,0.2841112017631531,0.2703098356723785,293.3680419921875,297.1499938964844,293.1499938964844,0.0048643108457326,-1804.12451171875,297.6361694335937,0.5048251748085022,0.050000000745058,0.2310238927602768,291.17169189453125,291.1499938964844,274.10333251953125,271.964111328125,285.47540283203125,294.0706481933594,291.1719055175781,1.0,0.2406879961490631,0.8949910998344421,0.8949910998344421,1.0,1.0,-1.102605223655701,0.4747308492660522,0.6278744339942932,0.2038191258907318,0.0,0.0,0.261675089597702,41.42634201049805,25.0,3.4847090244293213,-6338.1337890625,153.77584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811950683594,305.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.642578125,18000.0,0.0,0.0,0.1417757719755172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852750331163406,0.1852793991565704,-4.366308985481737e-06,0.0,0.0001438843901269,0.0,0.0,7.56388521194458,0.0,0.0,0.0,0.2841261327266693,4.0,0.0,1.0
816780,293.2302551269531,297.1499938964844,293.1499938964844,0.1725514233112335,-3543.474853515625,304.1577453613281,0.897837221622467,0.2494942247867584,0.2254764288663864,293.9388427734375,297.1499938964844,293.1499938964844,0.0021591705735772,-172.63279724121094,294.1596374511719,0.5161023139953613,0.050000000745058,0.048554241657257,293.21795654296875,297.1499938964844,293.1499938964844,0.1308464705944061,-2209.206787109375,304.1572265625,0.8345112800598145,0.199539914727211,0.1405803859233856,293.2246398925781,297.1499938964844,293.1499938964844,0.2013912796974182,-4219.74072265625,304.1588134765625,0.9401417970657348,0.2823372185230255,0.2684856951236725,293.3684387207031,297.1499938964844,293.1499938964844,0.0047843884676694,-1777.0557861328125,297.5604248046875,0.5161023139953613,0.050000000745058,0.2303204089403152,291.1732482910156,291.1499938964844,274.1400146484375,271.9925537109375,285.4940490722656,294.0729675292969,291.1733093261719,1.0,0.2346083670854568,0.8947362899780273,0.8947362899780273,1.0,1.0,-1.096200704574585,0.4718909859657287,0.6243097186088562,0.2021571993827819,0.0,0.0,0.2584486603736877,37.58548355102539,25.0,1.9769184589385984,-6279.33447265625,144.84353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822326660156,305.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.099609375,18000.0,0.0,0.0,0.1408408284187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182998239994049,0.1830025911331176,-4.361640094430186e-06,0.0,0.0001429355324944,0.0,0.0,7.457624912261963,0.0,0.0,0.0,0.2837055623531341,4.0,0.0,1.0
816840,293.2302551269531,297.1499938964844,293.1499938964844,0.1725514233112335,-3543.474853515625,304.1577453613281,0.897837221622467,0.2494942247867584,0.2254764288663864,293.9388427734375,297.1499938964844,293.1499938964844,0.0021591705735772,-172.63279724121094,294.1596374511719,0.5161023139953613,0.050000000745058,0.048554241657257,293.21795654296875,297.1499938964844,293.1499938964844,0.1308464705944061,-2209.206787109375,304.1572265625,0.8345112800598145,0.199539914727211,0.1405803859233856,293.2246398925781,297.1499938964844,293.1499938964844,0.2013912796974182,-4219.74072265625,304.1588134765625,0.9401417970657348,0.2823372185230255,0.2684856951236725,293.3684387207031,297.1499938964844,293.1499938964844,0.0047843884676694,-1777.0557861328125,297.5604248046875,0.5161023139953613,0.050000000745058,0.2303204089403152,291.1732482910156,291.1499938964844,274.1400146484375,271.9925537109375,285.4940490722656,294.0729675292969,291.1733093261719,1.0,0.2346083670854568,0.8947362899780273,0.8947362899780273,1.0,1.0,-1.096200704574585,0.4718909859657287,0.6243097186088562,0.2021571993827819,0.0,0.0,0.2584486603736877,37.58548355102539,25.0,1.9769184589385984,-6279.33447265625,144.84353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822326660156,305.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.099609375,18000.0,0.0,0.0,0.1408408284187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182998239994049,0.1830025911331176,-4.361640094430186e-06,0.0,0.0001429355324944,0.0,0.0,7.457624912261963,0.0,0.0,0.0,0.2837055623531341,4.0,0.0,1.0
816900,293.2286376953125,297.1499938964844,293.1499938964844,0.1718862652778625,-3532.617431640625,304.15753173828125,0.9050470590591432,0.2487981617450714,0.2247911691665649,293.94415283203125,297.1499938964844,293.1499938964844,0.0020456358324736,-163.55982971191406,294.0090637207031,0.5211664438247681,0.050000000745058,0.0484966784715652,293.2175598144531,297.1499938964844,293.1499938964844,0.1301581263542175,-2199.89013671875,304.1571655273437,0.8402885794639587,0.1987544894218444,0.1399895846843719,293.2243347167969,297.1499938964844,293.1499938964844,0.2005462199449539,-4205.67041015625,304.15875244140625,0.9482946991920472,0.2814534306526184,0.2675944566726684,293.36865234375,297.1499938964844,293.1499938964844,0.0047466163523495,-1764.2528076171875,297.522216796875,0.5211664438247681,0.050000000745058,0.2300473600625991,291.1734313964844,291.1499938964844,274.1583251953125,272.0067749023437,285.5033569335937,294.0742492675781,291.1734313964844,1.0,0.2320901900529861,0.8946089148521423,0.8946089148521423,1.0,1.0,-1.0932023525238037,0.4705621898174286,0.6226401925086975,0.2013790756464004,0.0,0.0,0.2568682134151459,36.08794021606445,25.0,1.149359107017517,-6251.15234375,141.25491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38525390625,305.1729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.984375,18000.0,0.0,0.0,0.1403430998325348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818767488002777,0.1818811148405075,-4.359279046184383e-06,0.0,0.000142430406413,0.0,0.0,7.405331611633301,0.0,0.0,0.0,0.2834978401660919,4.0,0.0,1.0
816960,293.2270202636719,297.1499938964844,293.1499938964844,0.1712446808815002,-3522.14013671875,304.1573181152344,0.9118939638137816,0.2481178939342498,0.2241279333829879,293.9494323730469,297.1499938964844,293.1499938964844,0.0019320250721648,-154.47903442382812,293.85748291015625,0.5258689522743225,0.050000000745058,0.0484473370015621,293.2171936035156,297.1499938964844,293.1499938964844,0.129480168223381,-2190.706298828125,304.1571044921875,0.8454822301864624,0.1979704648256302,0.1394059062004089,293.2240295410156,297.1499938964844,293.1499938964844,0.1997132003307342,-4191.79248046875,304.1586608886719,0.9553593993186952,0.2805711030960083,0.2667129635810852,293.36883544921875,297.1499938964844,293.1499938964844,0.0047098719514906,-1751.7750244140625,297.48388671875,0.5258689522743225,0.050000000745058,0.2298133075237274,291.1734619140625,291.1499938964844,274.1766662597656,272.0210266113281,285.5126342773437,294.0755310058594,291.1734313964844,1.0,0.2298659384250641,0.8944957256317139,0.8944957256317139,1.0,1.0,-1.0903074741363523,0.469280332326889,0.6210271716117859,0.2006282955408096,0.0,0.0,0.2553004324436188,34.80007553100586,25.0,0.5845714807510376,-6223.802734375,138.10089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895263671875,305.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.1398257166147232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807762235403061,0.1807805746793747,-4.356958925200161e-06,0.0,0.0001419053296558,0.0,0.0,7.354105949401855,0.0,0.0,0.0,0.2832940816879272,4.0,0.0,1.0
817020,293.223876953125,297.1499938964844,293.1499938964844,0.1700235158205032,-3502.18212890625,304.15692138671875,0.9241545796394348,0.2468029111623764,0.2228609323501587,293.9599609375,297.1499938964844,293.1499938964844,0.0017044908599928,-136.28939819335938,293.55157470703125,0.534212589263916,0.050000000745058,0.048368003219366,293.2165222167969,297.1499938964844,293.1499938964844,0.1281487047672271,-2172.642578125,304.1569519042969,0.8542947173118591,0.1964061260223388,0.1382554918527603,293.22344970703125,297.1499938964844,293.1499938964844,0.1980750411748886,-4164.4697265625,304.15850830078125,0.9666626453399658,0.2788102030754089,0.2649729549884796,293.3692321777344,297.1499938964844,293.1499938964844,0.0046388306654989,-1727.572998046875,297.40692138671875,0.534212589263916,0.050000000745058,0.2294369786977768,291.1733093261719,291.1499938964844,274.2133483886719,272.0494689941406,285.53125,294.07830810546875,291.1732482910156,1.0,0.2261241972446441,0.8942694067955017,0.8942694067955017,1.0,1.0,-1.084770441055298,0.4668297171592712,0.6179407238960266,0.1991929113864898,0.0,0.0,0.2522025406360626,32.71790313720703,25.0,-0.1480284482240677,-6170.79833984375,132.8155975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,305.1458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1387385427951812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786183267831802,0.1786226779222488,-4.352440555521753e-06,0.0,0.0001408019743394,0.0,0.0,7.253991603851318,0.0,0.0,0.0,0.2828963100910187,4.0,0.0,1.0
817080,293.223876953125,297.1499938964844,293.1499938964844,0.1700235158205032,-3502.18212890625,304.15692138671875,0.9241545796394348,0.2468029111623764,0.2228609323501587,293.9599609375,297.1499938964844,293.1499938964844,0.0017044908599928,-136.28939819335938,293.55157470703125,0.534212589263916,0.050000000745058,0.048368003219366,293.2165222167969,297.1499938964844,293.1499938964844,0.1281487047672271,-2172.642578125,304.1569519042969,0.8542947173118591,0.1964061260223388,0.1382554918527603,293.22344970703125,297.1499938964844,293.1499938964844,0.1980750411748886,-4164.4697265625,304.15850830078125,0.9666626453399658,0.2788102030754089,0.2649729549884796,293.3692321777344,297.1499938964844,293.1499938964844,0.0046388306654989,-1727.572998046875,297.40692138671875,0.534212589263916,0.050000000745058,0.2294369786977768,291.1733093261719,291.1499938964844,274.2133483886719,272.0494689941406,285.53125,294.07830810546875,291.1732482910156,1.0,0.2261241972446441,0.8942694067955017,0.8942694067955017,1.0,1.0,-1.084770441055298,0.4668297171592712,0.6179407238960266,0.1991929113864898,0.0,0.0,0.2522025406360626,32.71790313720703,25.0,-0.1480284482240677,-6170.79833984375,132.8155975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,305.1458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1387385427951812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786183267831802,0.1786226779222488,-4.352440555521753e-06,0.0,0.0001408019743394,0.0,0.0,7.253991603851318,0.0,0.0,0.0,0.2828963100910187,4.0,0.0,1.0
817140,293.2208557128906,297.1499938964844,293.1499938964844,0.1688785552978515,-3483.4462890625,304.1565246582031,0.9339311122894288,0.2455485612154007,0.2216676920652389,293.97039794921875,297.1499938964844,293.1499938964844,0.0014758299803361,-118.00817108154295,293.24200439453125,0.5411145091056824,0.050000000745058,0.0483089834451675,293.2159118652344,297.1499938964844,293.1499938964844,0.1268440037965774,-2154.904541015625,304.15679931640625,0.8610935211181641,0.1948466449975967,0.1371234208345413,293.2229309082031,297.1499938964844,293.1499938964844,0.1964674293994903,-4137.60986328125,304.1583557128906,0.9747896790504456,0.2770542800426483,0.2632578909397125,293.36968994140625,297.1499938964844,293.1499938964844,0.0045703002251684,-1704.12158203125,297.3296203613281,0.5411145091056824,0.050000000745058,0.2291570156812667,291.17291259765625,291.1499938964844,274.25,272.0779113769531,285.54986572265625,294.0812683105469,291.1728210449219,1.0,0.223145380616188,0.8940430879592896,0.8940430879592896,1.0,1.0,-1.0795139074325562,0.4645043313503265,0.6150095462799072,0.1978319138288498,0.0,0.0,0.2491751313209533,31.15415573120117,25.0,-0.5107254981994629,-6119.8232421875,128.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,305.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.1375910639762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765303909778595,0.1765347421169281,-4.348093625594629e-06,0.0,0.0001396374427713,0.0,0.0,7.157506465911865,0.0,0.0,0.0,0.2825133502483368,4.0,0.0,1.0
817200,293.2208557128906,297.1499938964844,293.1499938964844,0.1688785552978515,-3483.4462890625,304.1565246582031,0.9339311122894288,0.2455485612154007,0.2216676920652389,293.97039794921875,297.1499938964844,293.1499938964844,0.0014758299803361,-118.00817108154295,293.24200439453125,0.5411145091056824,0.050000000745058,0.0483089834451675,293.2159118652344,297.1499938964844,293.1499938964844,0.1268440037965774,-2154.904541015625,304.15679931640625,0.8610935211181641,0.1948466449975967,0.1371234208345413,293.2229309082031,297.1499938964844,293.1499938964844,0.1964674293994903,-4137.60986328125,304.1583557128906,0.9747896790504456,0.2770542800426483,0.2632578909397125,293.36968994140625,297.1499938964844,293.1499938964844,0.0045703002251684,-1704.12158203125,297.3296203613281,0.5411145091056824,0.050000000745058,0.2291570156812667,291.17291259765625,291.1499938964844,274.25,272.0779113769531,285.54986572265625,294.0812683105469,291.1728210449219,1.0,0.223145380616188,0.8940430879592896,0.8940430879592896,1.0,1.0,-1.0795139074325562,0.4645043313503265,0.6150095462799072,0.1978319138288498,0.0,0.0,0.2491751313209533,31.15415573120117,25.0,-0.5107254981994629,-6119.8232421875,128.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,305.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.1375910639762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765303909778595,0.1765347421169281,-4.348093625594629e-06,0.0,0.0001396374427713,0.0,0.0,7.157506465911865,0.0,0.0,0.0,0.2825133502483368,4.0,0.0,1.0
817260,293.2178955078125,297.1499938964844,293.1499938964844,0.1678022444248199,-3465.81005859375,304.1561584472656,0.9413776993751526,0.2443539947271347,0.2205420732498169,293.98077392578125,297.1499938964844,293.1499938964844,0.0012455992400646,-99.60079956054688,292.92889404296875,0.5467120409011841,0.050000000745058,0.0482647679746151,293.21533203125,297.1499938964844,293.1499938964844,0.1255607306957245,-2137.4189453125,304.1566772460937,0.8661240935325623,0.1932931244373321,0.1360060721635818,293.22247314453125,297.1499938964844,293.1499938964844,0.1948835700750351,-4111.09765625,304.158203125,0.9805221557617188,0.2753032743930816,0.261562317609787,293.37017822265625,297.1499938964844,293.1499938964844,0.0045035737566649,-1681.1785888671875,297.2519836425781,0.5467120409011841,0.050000000745058,0.2289472669363021,291.1723937988281,291.1499938964844,274.2856140136719,272.1054382324219,285.5681457519531,294.0844116210937,291.1723022460937,1.0,0.2207383066415786,0.8938227891921997,0.8938227891921997,1.0,1.0,-1.074481725692749,0.4622786343097687,0.612203061580658,0.196533203125,0.0,0.0,0.2462239563465118,29.96858787536621,25.0,-0.7600765824317932,-6070.55322265625,125.1758041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241638183594,305.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.136399894952774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745153665542602,0.1745197176933288,-4.3439258661237545e-06,0.0,0.0001384285569656,0.0,0.0,7.064754486083984,0.0,0.0,0.0,0.2821455895900726,4.0,0.0,1.0
