time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817320,293.2178955078125,297.1499938964844,293.1499938964844,0.1678022444248199,-3465.81005859375,304.1561584472656,0.9413776993751526,0.2443539947271347,0.2205420732498169,293.98077392578125,297.1499938964844,293.1499938964844,0.0012455992400646,-99.60079956054688,292.92889404296875,0.5467120409011841,0.050000000745058,0.0482647679746151,293.21533203125,297.1499938964844,293.1499938964844,0.1255607306957245,-2137.4189453125,304.1566772460937,0.8661240935325623,0.1932931244373321,0.1360060721635818,293.22247314453125,297.1499938964844,293.1499938964844,0.1948835700750351,-4111.09765625,304.158203125,0.9805221557617188,0.2753032743930816,0.261562317609787,293.37017822265625,297.1499938964844,293.1499938964844,0.0045035737566649,-1681.1785888671875,297.2519836425781,0.5467120409011841,0.050000000745058,0.2289472669363021,291.1723937988281,291.1499938964844,274.2856140136719,272.1054382324219,285.5681457519531,294.0844116210937,291.1723022460937,1.0,0.2207383066415786,0.8938227891921997,0.8938227891921997,1.0,1.0,-1.074481725692749,0.4622786343097687,0.612203061580658,0.196533203125,0.0,0.0,0.2462239563465118,29.96858787536621,25.0,-0.7600765824317932,-6070.55322265625,125.1758041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241638183594,305.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.136399894952774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745153665542602,0.1745197176933288,-4.3439258661237545e-06,0.0,0.0001384285569656,0.0,0.0,7.064754486083984,0.0,0.0,0.0,0.2821455895900726,4.0,0.0,1.0
817380,293.2149963378906,297.1499938964844,293.1499938964844,0.1667926758527755,-3449.25,304.1557922363281,0.9468664526939392,0.2432191520929336,0.2194804251194,293.9910583496094,297.1499938964844,293.1499938964844,0.001013676635921,-81.05812072753906,292.6122131347656,0.5511701107025146,0.050000000745058,0.0482315830886364,293.2147827148437,297.1499938964844,293.1499938964844,0.1242989674210548,-2120.19091796875,304.15655517578125,0.8696309328079224,0.1917484253644943,0.1349024921655655,293.2220153808594,297.1499938964844,293.1499938964844,0.1933209598064422,-4084.894775390625,304.1580810546875,0.9844494462013244,0.2735556662082672,0.2598812282085418,293.37066650390625,297.1499938964844,293.1499938964844,0.004438251722604,-1658.620361328125,297.1739501953125,0.5511701107025146,0.050000000745058,0.2287898659706115,291.1716003417969,291.1499938964844,274.3191833496094,272.1311340332031,285.5856018066406,294.0876770019531,291.1715087890625,1.0,0.2187682539224624,0.8936025500297546,0.8936025500297546,1.0,1.0,-1.0696362257003784,0.4601345360279083,0.6095017194747925,0.1952895671129226,0.0,0.0,0.2433917820453643,29.0652084350586,25.0,-1.0747911930084229,-6023.1201171875,122.33692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340515136719,305.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.306640625,18000.0,0.0,0.0,0.1351835131645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725934743881225,0.1725978106260299,-4.339956376497867e-06,0.0,0.000137194088893,0.0,0.0,6.976587295532227,0.0,0.0,0.0,0.2817962169647217,4.0,0.0,1.0
817440,293.2149963378906,297.1499938964844,293.1499938964844,0.1667926758527755,-3449.25,304.1557922363281,0.9468664526939392,0.2432191520929336,0.2194804251194,293.9910583496094,297.1499938964844,293.1499938964844,0.001013676635921,-81.05812072753906,292.6122131347656,0.5511701107025146,0.050000000745058,0.0482315830886364,293.2147827148437,297.1499938964844,293.1499938964844,0.1242989674210548,-2120.19091796875,304.15655517578125,0.8696309328079224,0.1917484253644943,0.1349024921655655,293.2220153808594,297.1499938964844,293.1499938964844,0.1933209598064422,-4084.894775390625,304.1580810546875,0.9844494462013244,0.2735556662082672,0.2598812282085418,293.37066650390625,297.1499938964844,293.1499938964844,0.004438251722604,-1658.620361328125,297.1739501953125,0.5511701107025146,0.050000000745058,0.2287898659706115,291.1716003417969,291.1499938964844,274.3191833496094,272.1311340332031,285.5856018066406,294.0876770019531,291.1715087890625,1.0,0.2187682539224624,0.8936025500297546,0.8936025500297546,1.0,1.0,-1.0696362257003784,0.4601345360279083,0.6095017194747925,0.1952895671129226,0.0,0.0,0.2433917820453643,29.0652084350586,25.0,-1.0747911930084229,-6023.1201171875,122.33692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340515136719,305.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.306640625,18000.0,0.0,0.0,0.1351835131645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725934743881225,0.1725978106260299,-4.339956376497867e-06,0.0,0.000137194088893,0.0,0.0,6.976587295532227,0.0,0.0,0.0,0.2817962169647217,4.0,0.0,1.0
817500,293.2135925292969,297.1499938964844,293.1499938964844,0.1663120090961456,-3441.359375,304.1556091308594,0.9489927887916564,0.2426745444536209,0.218973159790039,293.99615478515625,297.1499938964844,293.1499938964844,0.0008969568298198,-71.72589874267578,292.4525756835937,0.5530216693878174,0.050000000745058,0.0482182838022708,293.2145080566406,297.1499938964844,293.1499938964844,0.1236756742000579,-2111.6669921875,304.156494140625,0.8708828091621399,0.1909799426794052,0.134355753660202,293.2218322753906,297.1499938964844,293.1499938964844,0.1925462335348129,-4071.8857421875,304.15802001953125,0.9858723282814026,0.2726832032203674,0.2590451538562774,293.3709411621094,297.1499938964844,293.1499938964844,0.0044060065411031,-1647.447021484375,297.13482666015625,0.5530216693878174,0.050000000745058,0.2287267744541168,291.1711730957031,291.1499938964844,274.3352355957031,272.14337158203125,285.59405517578125,294.08935546875,291.1710205078125,1.0,0.2179163992404937,0.8934924006462097,0.8934924006462097,1.0,1.0,-1.0672760009765625,0.459089457988739,0.6081864833831787,0.1946870535612106,0.0,0.0,0.2420279681682586,28.697830200195312,25.0,-1.193276047706604,-6000.13427734375,121.09452056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379272460937,305.0868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0546875,18000.0,0.0,0.0,0.1345723420381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716742515563964,0.1716785877943039,-4.338060534792021e-06,0.0,0.0001365738280583,0.0,0.0,6.93452262878418,0.0,0.0,0.0,0.2816295623779297,4.0,0.0,1.0
817560,293.2121887207031,297.1499938964844,293.1499938964844,0.1658458411693573,-3433.702392578125,304.1554260253906,0.95079243183136,0.2421441972255706,0.2184803187847137,294.0012512207031,297.1499938964844,293.1499938964844,0.0007796845748089,-62.34923553466797,292.2919921875,0.5546669960021973,0.050000000745058,0.0482066869735717,293.2142639160156,297.1499938964844,293.1499938964844,0.1230567842721939,-2103.194091796875,304.15643310546875,0.8718607425689697,0.1902140974998474,0.1338120102882385,293.2216186523437,297.1499938964844,293.1499938964844,0.1917750686407089,-4058.92431640625,304.157958984375,0.987015187740326,0.2718117237091064,0.258211612701416,293.3712158203125,297.1499938964844,293.1499938964844,0.0043739844113588,-1636.3248291015625,297.0955810546875,0.5546669960021973,0.050000000745058,0.2286717593669891,291.1706848144531,291.1499938964844,274.3507995605469,272.1551513671875,285.6023254394531,294.0910949707031,291.1705627441406,1.0,0.2171345502138137,0.8933858275413513,0.8933858275413513,1.0,1.0,-1.0649513006210327,0.458059698343277,0.6068916320800781,0.1940964609384536,0.0,0.0,0.2406975477933883,28.37421226501465,28.0,-1.2863603830337524,-5977.58154296875,119.94498443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44097900390625,305.07769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.798828125,18000.0,0.0,0.0,0.1339626610279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707816272974014,0.1707859635353088,-4.33622335549444e-06,0.0,0.0001359550806228,0.0,0.0,6.893741607666016,0.0,0.0,0.0,0.2814680337905884,4.0,0.0,1.0
817620,293.20947265625,297.1499938964844,293.1499938964844,0.1649788916110992,-3419.46435546875,304.1550598144531,0.9477917551994324,0.2411224544048309,0.2175599485635757,294.0115661621094,297.1499938964844,293.1499938964844,0.000543613336049,-43.35577774047852,291.9677734375,0.5537031888961792,0.050000000745058,0.0482134893536567,293.2137756347656,297.1499938964844,293.1499938964844,0.1218525245785713,-2086.687744140625,304.15631103515625,0.8682706356048584,0.1886864006519317,0.1327507197856903,293.2212829589844,297.1499938964844,293.1499938964844,0.1902661919593811,-4033.542236328125,304.1578369140625,0.9840587377548218,0.2700681984424591,0.2565754354000091,293.37176513671875,297.1499938964844,293.1499938964844,0.0043128808028995,-1615.0592041015625,297.0168151855469,0.5537031888961792,0.050000000745058,0.228704035282135,291.1695251464844,291.1499938964844,274.3805847167969,272.1775817871094,285.6183166503906,294.0947570800781,291.1693420410156,1.0,0.2169283181428909,0.8931726813316345,0.8931726813316345,1.0,1.0,-1.06065571308136,0.4561549425125122,0.6045007109642029,0.1930108517408371,0.0,0.0,0.2381673455238342,28.49125099182129,31.0,-1.6962627172470093,-5934.328125,119.12298583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442749023437,305.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.1327580660581588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690862327814102,0.1690905541181564,-4.332734079071088e-06,0.0,0.0001347325742244,0.0,0.0,6.816450595855713,0.0,0.0,0.0,0.2811620235443115,4.0,0.0,1.0
817680,293.20947265625,297.1499938964844,293.1499938964844,0.1649788916110992,-3419.46435546875,304.1550598144531,0.9477917551994324,0.2411224544048309,0.2175599485635757,294.0115661621094,297.1499938964844,293.1499938964844,0.000543613336049,-43.35577774047852,291.9677734375,0.5537031888961792,0.050000000745058,0.0482134893536567,293.2137756347656,297.1499938964844,293.1499938964844,0.1218525245785713,-2086.687744140625,304.15631103515625,0.8682706356048584,0.1886864006519317,0.1327507197856903,293.2212829589844,297.1499938964844,293.1499938964844,0.1902661919593811,-4033.542236328125,304.1578369140625,0.9840587377548218,0.2700681984424591,0.2565754354000091,293.37176513671875,297.1499938964844,293.1499938964844,0.0043128808028995,-1615.0592041015625,297.0168151855469,0.5537031888961792,0.050000000745058,0.228704035282135,291.1695251464844,291.1499938964844,274.3805847167969,272.1775817871094,285.6183166503906,294.0947570800781,291.1693420410156,1.0,0.2169283181428909,0.8931726813316345,0.8931726813316345,1.0,1.0,-1.06065571308136,0.4561549425125122,0.6045007109642029,0.1930108517408371,0.0,0.0,0.2381673455238342,28.49125099182129,31.0,-1.6962627172470093,-5934.328125,119.12298583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442749023437,305.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.1327580660581588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690862327814102,0.1690905541181564,-4.332734079071088e-06,0.0,0.0001347325742244,0.0,0.0,6.816450595855713,0.0,0.0,0.0,0.2811620235443115,4.0,0.0,1.0
817740,293.20684814453125,297.1499938964844,293.1499938964844,0.1641828864812851,-3406.3876953125,304.1546936035156,0.9389546513557434,0.2401482909917831,0.2167083323001861,294.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.641357421875,0.5490860939025879,0.050000000745058,0.0482469797134399,293.2133178710937,297.1499938964844,293.1499938964844,0.1206782460212707,-2070.562255859375,304.1561584472656,0.8600311875343323,0.187160387635231,0.1317107081413269,293.22100830078125,297.1499938964844,293.1499938964844,0.1887868642807006,-4008.61962890625,304.1576843261719,0.976156771183014,0.2683207988739013,0.254962682723999,293.37237548828125,297.1499938964844,293.1499938964844,0.0042543103918433,-1594.614990234375,296.9375305175781,0.5490860939025879,0.050000000745058,0.2288628965616226,291.16802978515625,291.1499938964844,274.4086303710937,272.1984558105469,285.6337280273437,294.0986633300781,291.1678466796875,1.0,0.2177890688180923,0.8929595947265625,0.8929595947265625,1.0,1.0,-1.0566803216934204,0.4543876945972442,0.6022926568984985,0.1920196115970611,0.0,0.0,0.2358617037534713,29.288619995117188,34.0,-1.989120602607727,-5893.8837890625,119.60541534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,305.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1315917670726776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675472855567932,0.1675516217947006,-4.329543571657268e-06,0.0,0.0001335489068878,0.0,0.0,6.746445178985596,0.0,0.0,0.0,0.2808845639228821,4.0,0.0,1.0
817800,293.20684814453125,297.1499938964844,293.1499938964844,0.1641828864812851,-3406.3876953125,304.1546936035156,0.9389546513557434,0.2401482909917831,0.2167083323001861,294.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.641357421875,0.5490860939025879,0.050000000745058,0.0482469797134399,293.2133178710937,297.1499938964844,293.1499938964844,0.1206782460212707,-2070.562255859375,304.1561584472656,0.8600311875343323,0.187160387635231,0.1317107081413269,293.22100830078125,297.1499938964844,293.1499938964844,0.1887868642807006,-4008.61962890625,304.1576843261719,0.976156771183014,0.2683207988739013,0.254962682723999,293.37237548828125,297.1499938964844,293.1499938964844,0.0042543103918433,-1594.614990234375,296.9375305175781,0.5490860939025879,0.050000000745058,0.2288628965616226,291.16802978515625,291.1499938964844,274.4086303710937,272.1984558105469,285.6337280273437,294.0986633300781,291.1678466796875,1.0,0.2177890688180923,0.8929595947265625,0.8929595947265625,1.0,1.0,-1.0566803216934204,0.4543876945972442,0.6022926568984985,0.1920196115970611,0.0,0.0,0.2358617037534713,29.288619995117188,34.0,-1.989120602607727,-5893.8837890625,119.60541534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,305.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1315917670726776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675472855567932,0.1675516217947006,-4.329543571657268e-06,0.0,0.0001335489068878,0.0,0.0,6.746445178985596,0.0,0.0,0.0,0.2808845639228821,4.0,0.0,1.0
817860,293.2043151855469,297.1499938964844,293.1499938964844,0.1634448766708374,-3394.25048828125,304.15435791015625,0.9261974096298218,0.2392196357250213,0.2159176170825958,294.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3355407714844,0.542177140712738,0.050000000745058,0.0483005121350288,293.21295166015625,297.1499938964844,293.1499938964844,0.119523599743843,-2054.670654296875,304.1560363769531,0.8490670323371887,0.1856350302696228,0.1306864768266677,293.22076416015625,297.1499938964844,293.1499938964844,0.1873242706060409,-3983.92919921875,304.1575622558594,0.9642348885536194,0.2665691375732422,0.2533662915229797,293.3731384277344,297.1499938964844,293.1499938964844,0.0041972054168581,-1574.598388671875,296.857666015625,0.542177140712738,0.050000000745058,0.2291168272495269,291.1665954589844,291.1499938964844,274.43505859375,272.2179260253906,285.6501770019531,294.1054992675781,291.1664733886719,1.0,0.2194723784923553,0.8927543759346008,0.8927543759346008,1.0,1.0,-1.0529547929763794,0.4527265727519989,0.6002282500267029,0.1911062896251678,0.0,0.0,0.2337476462125778,30.59712600708008,37.0,-1.6443332433700562,-5855.5244140625,121.05829620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,305.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.921875,18000.0,0.0,0.0,0.130484864115715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166152611374855,0.1661569476127624,-4.326668658904964e-06,0.0,0.0001324255426879,0.0,0.0,6.683181285858154,0.0,0.0,0.0,0.2806339561939239,4.0,0.0,1.0
817920,293.2043151855469,297.1499938964844,293.1499938964844,0.1634448766708374,-3394.25048828125,304.15435791015625,0.9261974096298218,0.2392196357250213,0.2159176170825958,294.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3355407714844,0.542177140712738,0.050000000745058,0.0483005121350288,293.21295166015625,297.1499938964844,293.1499938964844,0.119523599743843,-2054.670654296875,304.1560363769531,0.8490670323371887,0.1856350302696228,0.1306864768266677,293.22076416015625,297.1499938964844,293.1499938964844,0.1873242706060409,-3983.92919921875,304.1575622558594,0.9642348885536194,0.2665691375732422,0.2533662915229797,293.3731384277344,297.1499938964844,293.1499938964844,0.0041972054168581,-1574.598388671875,296.857666015625,0.542177140712738,0.050000000745058,0.2291168272495269,291.1665954589844,291.1499938964844,274.43505859375,272.2179260253906,285.6501770019531,294.1054992675781,291.1664733886719,1.0,0.2194723784923553,0.8927543759346008,0.8927543759346008,1.0,1.0,-1.0529547929763794,0.4527265727519989,0.6002282500267029,0.1911062896251678,0.0,0.0,0.2337476462125778,30.59712600708008,37.0,-1.6443332433700562,-5855.5244140625,121.05829620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,305.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.921875,18000.0,0.0,0.0,0.130484864115715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166152611374855,0.1661569476127624,-4.326668658904964e-06,0.0,0.0001324255426879,0.0,0.0,6.683181285858154,0.0,0.0,0.0,0.2806339561939239,4.0,0.0,1.0
817980,293.2019348144531,297.1499938964844,293.1499938964844,0.1627474427223205,-3382.7607421875,304.1540832519531,0.9115316867828368,0.2383235841989517,0.2151722162961959,294.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.5340514779090881,0.050000000745058,0.0483696646988391,293.212646484375,297.1499938964844,293.1499938964844,0.118375577032566,-2038.830078125,304.15594482421875,0.8367971777915955,0.1841005533933639,0.1296682357788086,293.2206115722656,297.1499938964844,293.1499938964844,0.185866117477417,-3959.258544921875,304.157470703125,0.9491403102874756,0.2648070752620697,0.2517764270305633,293.3739929199219,297.1499938964844,293.1499938964844,0.0041412021964788,-1554.872802734375,296.77740478515625,0.5340514779090881,0.050000000745058,0.2294448614120483,291.1654968261719,291.1499938964844,274.4599609375,272.2360534667969,285.6639404296875,294.1088256835937,291.1653137207031,1.0,0.2217776626348495,0.8925491571426392,0.8925491571426392,1.0,1.0,-1.0494064092636108,0.4511391520500183,0.5982671976089478,0.1902519017457962,0.0,0.0,0.2317363619804382,32.30384826660156,40.0,-1.931177020072937,-5818.740234375,123.2533187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278564453125,304.9921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53125,18000.0,0.0,0.0,0.1294503808021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648370027542114,0.1648413240909576,-4.324014753365191e-06,0.0,0.0001313756802119,0.0,0.0,6.62372350692749,0.0,0.0,0.0,0.280399352312088,4.0,0.0,1.0
818040,293.2019348144531,297.1499938964844,293.1499938964844,0.1627474427223205,-3382.7607421875,304.1540832519531,0.9115316867828368,0.2383235841989517,0.2151722162961959,294.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.5340514779090881,0.050000000745058,0.0483696646988391,293.212646484375,297.1499938964844,293.1499938964844,0.118375577032566,-2038.830078125,304.15594482421875,0.8367971777915955,0.1841005533933639,0.1296682357788086,293.2206115722656,297.1499938964844,293.1499938964844,0.185866117477417,-3959.258544921875,304.157470703125,0.9491403102874756,0.2648070752620697,0.2517764270305633,293.3739929199219,297.1499938964844,293.1499938964844,0.0041412021964788,-1554.872802734375,296.77740478515625,0.5340514779090881,0.050000000745058,0.2294448614120483,291.1654968261719,291.1499938964844,274.4599609375,272.2360534667969,285.6639404296875,294.1088256835937,291.1653137207031,1.0,0.2217776626348495,0.8925491571426392,0.8925491571426392,1.0,1.0,-1.0494064092636108,0.4511391520500183,0.5982671976089478,0.1902519017457962,0.0,0.0,0.2317363619804382,32.30384826660156,40.0,-1.931177020072937,-5818.740234375,123.2533187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278564453125,304.9921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53125,18000.0,0.0,0.0,0.1294503808021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648370027542114,0.1648413240909576,-4.324014753365191e-06,0.0,0.0001313756802119,0.0,0.0,6.62372350692749,0.0,0.0,0.0,0.280399352312088,4.0,0.0,1.0
818100,293.2007751464844,297.1499938964844,293.1499938964844,0.1624204218387603,-3377.37451171875,304.1539306640625,0.9042500257492064,0.2378944456577301,0.2148193567991256,294.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.5297948122024536,0.050000000745058,0.0484090521931648,293.2124938964844,297.1499938964844,293.1499938964844,0.1178086474537849,-2030.9974365234373,304.1558837890625,0.8304623961448669,0.1833353638648986,0.1291629523038864,293.2205505371094,297.1499938964844,293.1499938964844,0.1851442158222198,-3947.03173828125,304.15740966796875,0.9407455325126648,0.2639258503913879,0.2509849667549133,293.3743896484375,297.1499938964844,293.1499938964844,0.0041136252693831,-1545.14111328125,296.737060546875,0.5297948122024536,0.050000000745058,0.2296316921710968,291.16473388671875,291.1499938964844,274.47186279296875,272.24462890625,285.671142578125,294.1113586425781,291.1645812988281,1.0,0.2231166511774063,0.8924465775489807,0.8924465775489807,1.0,1.0,-1.047697901725769,0.450373113155365,0.597324788570404,0.1898456960916519,0.0,0.0,0.2308306246995926,33.27996063232422,40.0,-1.867326498031616,-5801.39453125,124.57957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216003417969,304.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.171875,18000.0,0.0,0.0,0.1289633512496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642438918352127,0.1642482280731201,-4.322781478549587e-06,0.0,0.0001308814098592,0.0,0.0,6.596905708312988,0.0,0.0,0.0,0.2802929878234863,4.0,0.0,1.0
818160,293.1996459960937,297.1499938964844,293.1499938964844,0.1621033400297165,-3372.1455078125,304.1537780761719,0.8972491025924683,0.2374765276908874,0.2144799083471298,294.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.5255188941955566,0.050000000745058,0.0484511591494083,293.2123718261719,297.1499938964844,293.1499938964844,0.1172433942556381,-2023.176513671875,304.1558532714844,0.8240646719932556,0.1825709044933319,0.1286605149507522,293.2204895019531,297.1499938964844,293.1499938964844,0.18442203104496,-3934.783935546875,304.1573791503906,0.9320270419120787,0.2630444169044494,0.2501962184906006,293.3748474121094,297.1499938964844,293.1499938964844,0.0040861400775611,-1535.4100341796875,296.6967163085937,0.5255188941955566,0.050000000745058,0.2298314422369003,291.1641845703125,291.1499938964844,274.4834289550781,272.2528991699219,285.6783447265625,294.1141967773437,291.1640625,1.0,0.2245576828718185,0.8923460245132446,0.8923460245132446,1.0,1.0,-1.0460309982299805,0.4496247172355652,0.5964062809944153,0.189452439546585,0.0,0.0,0.2299402207136154,34.32561111450195,43.0,-1.6102211475372314,-5784.40283203125,126.03508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144897460937,304.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1284981667995453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636736541986465,0.1636779755353927,-4.321622782299528e-06,0.0,0.0001304093020735,0.0,0.0,6.571186542510986,0.0,0.0,0.0,0.2801911830902099,4.0,0.0,1.0
818220,293.1974182128906,297.1499938964844,293.1499938964844,0.1614985466003418,-3362.16015625,304.1535339355469,0.8833045363426208,0.2366693615913391,0.2138350009918213,294.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319152832031,0.517135500907898,0.050000000745058,0.0485424175858497,293.2121276855469,297.1499938964844,293.1499938964844,0.1161178573966026,-2007.574462890625,304.15576171875,0.8109845519065857,0.181040272116661,0.1276606768369674,293.22039794921875,297.1499938964844,293.1499938964844,0.1829802691936493,-3910.291748046875,304.1573181152344,0.9145147204399108,0.2612785696983337,0.2486237287521362,293.3758239746094,297.1499938964844,293.1499938964844,0.0040312642231583,-1515.9088134765625,296.6156311035156,0.517135500907898,0.050000000745058,0.2302643358707428,291.16339111328125,291.1499938964844,274.505615234375,272.26861572265625,285.6930847167969,294.1210632324219,291.1632995605469,1.0,0.2276907265186309,0.8921449780464172,0.8921449780464172,1.0,1.0,-1.0427985191345217,0.448170930147171,0.5946276187896729,0.1886975318193435,0.0,0.0,0.2282143682241439,36.59672927856445,46.0,-1.1569205522537231,-5750.9208984375,129.27536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,304.9442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1276340335607528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625717431306839,0.1625760644674301,-4.319427262089448e-06,0.0,0.0001295323163503,0.0,0.0,6.521620750427246,0.0,0.0,0.0,0.2799957990646362,4.0,0.0,1.0
818280,293.1974182128906,297.1499938964844,293.1499938964844,0.1614985466003418,-3362.16015625,304.1535339355469,0.8833045363426208,0.2366693615913391,0.2138350009918213,294.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319152832031,0.517135500907898,0.050000000745058,0.0485424175858497,293.2121276855469,297.1499938964844,293.1499938964844,0.1161178573966026,-2007.574462890625,304.15576171875,0.8109845519065857,0.181040272116661,0.1276606768369674,293.22039794921875,297.1499938964844,293.1499938964844,0.1829802691936493,-3910.291748046875,304.1573181152344,0.9145147204399108,0.2612785696983337,0.2486237287521362,293.3758239746094,297.1499938964844,293.1499938964844,0.0040312642231583,-1515.9088134765625,296.6156311035156,0.517135500907898,0.050000000745058,0.2302643358707428,291.16339111328125,291.1499938964844,274.505615234375,272.26861572265625,285.6930847167969,294.1210632324219,291.1632995605469,1.0,0.2276907265186309,0.8921449780464172,0.8921449780464172,1.0,1.0,-1.0427985191345217,0.448170930147171,0.5946276187896729,0.1886975318193435,0.0,0.0,0.2282143682241439,36.59672927856445,46.0,-1.1569205522537231,-5750.9208984375,129.27536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,304.9442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1276340335607528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625717431306839,0.1625760644674301,-4.319427262089448e-06,0.0,0.0001295323163503,0.0,0.0,6.521620750427246,0.0,0.0,0.0,0.2799957990646362,4.0,0.0,1.0
818340,293.1953125,297.1499938964844,293.1499938964844,0.1609282195568084,-3352.730224609375,304.1533203125,0.8698301911354065,0.2358965277671814,0.2132285982370376,294.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.5092202425003052,0.050000000745058,0.0486414656043052,293.2119445800781,297.1499938964844,293.1499938964844,0.1149945929646492,-1991.96630859375,304.1557312011719,0.7972460985183716,0.1795030236244201,0.126662477850914,293.2203369140625,297.1499938964844,293.1499938964844,0.1815395504236221,-3885.7666015625,304.15728759765625,0.8986313939094543,0.2595060169696808,0.2470531165599823,293.376953125,297.1499938964844,293.1499938964844,0.0039764363318681,-1496.3358154296875,296.533935546875,0.5092202425003052,0.050000000745058,0.2307341694831848,291.16278076171875,291.1499938964844,274.52655029296875,272.28326416015625,285.7073059082031,294.1280212402344,291.1626892089844,1.0,0.2310801595449447,0.8919438719749451,0.8919438719749451,1.0,1.0,-1.0396703481674194,0.4467616081237793,0.5929086804389954,0.1879744529724121,0.0,0.0,0.2265494465827942,39.06654739379883,49.0,-0.9026151299476624,-5718.39794921875,132.87184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,304.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1268546730279922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615169793367386,0.1615213006734848,-4.317348611948546e-06,0.0,0.00012874136155,0.0,0.0,6.474291801452637,0.0,0.0,0.0,0.2798096537590027,4.0,0.0,1.0
818400,293.1953125,297.1499938964844,293.1499938964844,0.1609282195568084,-3352.730224609375,304.1533203125,0.8698301911354065,0.2358965277671814,0.2132285982370376,294.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.5092202425003052,0.050000000745058,0.0486414656043052,293.2119445800781,297.1499938964844,293.1499938964844,0.1149945929646492,-1991.96630859375,304.1557312011719,0.7972460985183716,0.1795030236244201,0.126662477850914,293.2203369140625,297.1499938964844,293.1499938964844,0.1815395504236221,-3885.7666015625,304.15728759765625,0.8986313939094543,0.2595060169696808,0.2470531165599823,293.376953125,297.1499938964844,293.1499938964844,0.0039764363318681,-1496.3358154296875,296.533935546875,0.5092202425003052,0.050000000745058,0.2307341694831848,291.16278076171875,291.1499938964844,274.52655029296875,272.28326416015625,285.7073059082031,294.1280212402344,291.1626892089844,1.0,0.2310801595449447,0.8919438719749451,0.8919438719749451,1.0,1.0,-1.0396703481674194,0.4467616081237793,0.5929086804389954,0.1879744529724121,0.0,0.0,0.2265494465827942,39.06654739379883,49.0,-0.9026151299476624,-5718.39794921875,132.87184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,304.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1268546730279922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615169793367386,0.1615213006734848,-4.317348611948546e-06,0.0,0.00012874136155,0.0,0.0,6.474291801452637,0.0,0.0,0.0,0.2798096537590027,4.0,0.0,1.0
818460,293.1932678222656,297.1499938964844,293.1499938964844,0.160394936800003,-3343.9052734375,304.1531066894531,0.8571707010269165,0.235163152217865,0.2126622051000595,294.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.501903772354126,0.050000000745058,0.0487466715276241,293.2117919921875,297.1499938964844,293.1499938964844,0.1138742119073867,-1976.36279296875,304.1556701660156,0.7838416695594788,0.1779620498418808,0.1256655901670456,293.2203063964844,297.1499938964844,293.1499938964844,0.1801009476184845,-3861.229736328125,304.1572570800781,0.8839852809906006,0.257729023694992,0.245483711361885,293.378173828125,297.1499938964844,293.1499938964844,0.0039215991273522,-1476.6783447265625,296.4516906738281,0.501903772354126,0.050000000745058,0.2312332093715667,291.16229248046875,291.1499938964844,274.54638671875,272.29693603515625,285.7212219238281,294.1352844238281,291.1622314453125,1.0,0.23464997112751,0.8917480111122131,0.8917480111122131,1.0,1.0,-1.0366355180740356,0.4453934729099273,0.5912420749664307,0.1872773468494415,0.0,0.0,0.2249466627836227,41.69365310668945,52.0,-0.6795674562454224,-5686.99951171875,136.74659729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362060546875,304.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1261535733938217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605103313922882,0.1605146378278732,-4.315372734708944e-06,0.0,0.0001280298456549,0.0,0.0,6.429207801818848,0.0,0.0,0.0,0.2796323895454407,4.0,0.0,1.0
818520,293.1932678222656,297.1499938964844,293.1499938964844,0.160394936800003,-3343.9052734375,304.1531066894531,0.8571707010269165,0.235163152217865,0.2126622051000595,294.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.501903772354126,0.050000000745058,0.0487466715276241,293.2117919921875,297.1499938964844,293.1499938964844,0.1138742119073867,-1976.36279296875,304.1556701660156,0.7838416695594788,0.1779620498418808,0.1256655901670456,293.2203063964844,297.1499938964844,293.1499938964844,0.1801009476184845,-3861.229736328125,304.1572570800781,0.8839852809906006,0.257729023694992,0.245483711361885,293.378173828125,297.1499938964844,293.1499938964844,0.0039215991273522,-1476.6783447265625,296.4516906738281,0.501903772354126,0.050000000745058,0.2312332093715667,291.16229248046875,291.1499938964844,274.54638671875,272.29693603515625,285.7212219238281,294.1352844238281,291.1622314453125,1.0,0.23464997112751,0.8917480111122131,0.8917480111122131,1.0,1.0,-1.0366355180740356,0.4453934729099273,0.5912420749664307,0.1872773468494415,0.0,0.0,0.2249466627836227,41.69365310668945,52.0,-0.6795674562454224,-5686.99951171875,136.74659729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362060546875,304.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1261535733938217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605103313922882,0.1605146378278732,-4.315372734708944e-06,0.0,0.0001280298456549,0.0,0.0,6.429207801818848,0.0,0.0,0.0,0.2796323895454407,4.0,0.0,1.0
818580,293.1912536621094,297.1499938964844,293.1499938964844,0.1598995327949524,-3335.700439453125,304.15289306640625,0.8454768061637878,0.234471708536148,0.2121376097202301,294.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4951651096343994,0.050000000745058,0.0488567091524601,293.2117004394531,297.1499938964844,293.1499938964844,0.1127571538090705,-1960.7698974609373,304.1556396484375,0.7711659669876099,0.176419511437416,0.1246708184480667,293.2203063964844,297.1499938964844,293.1499938964844,0.1786646097898483,-3836.683837890625,304.1572265625,0.8701756000518799,0.2559498846530914,0.2439165711402893,293.37945556640625,297.1499938964844,293.1499938964844,0.0038666033651679,-1456.881591796875,296.3689270019531,0.4951651096343994,0.050000000745058,0.2317551970481872,291.16192626953125,291.1499938964844,274.565185546875,272.3096923828125,285.7348937988281,294.1429443359375,291.1618957519531,1.0,0.2383398413658142,0.8915521502494812,0.8915521502494812,1.0,1.0,-1.0336894989013672,0.444065511226654,0.5896239876747131,0.1866011470556259,0.0,0.0,0.223379299044609,44.4443359375,40.0,-0.4717616736888885,-5656.55859375,140.8376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34405517578125,304.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1255216896533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595347821712494,0.1595390886068344,-4.3134778024978e-06,0.0,0.0001273885573027,0.0,0.0,6.38561487197876,0.0,0.0,0.0,0.2794612646102905,4.0,0.0,1.0
818640,293.1912536621094,297.1499938964844,293.1499938964844,0.1598995327949524,-3335.700439453125,304.15289306640625,0.8454768061637878,0.234471708536148,0.2121376097202301,294.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4951651096343994,0.050000000745058,0.0488567091524601,293.2117004394531,297.1499938964844,293.1499938964844,0.1127571538090705,-1960.7698974609373,304.1556396484375,0.7711659669876099,0.176419511437416,0.1246708184480667,293.2203063964844,297.1499938964844,293.1499938964844,0.1786646097898483,-3836.683837890625,304.1572265625,0.8701756000518799,0.2559498846530914,0.2439165711402893,293.37945556640625,297.1499938964844,293.1499938964844,0.0038666033651679,-1456.881591796875,296.3689270019531,0.4951651096343994,0.050000000745058,0.2317551970481872,291.16192626953125,291.1499938964844,274.565185546875,272.3096923828125,285.7348937988281,294.1429443359375,291.1618957519531,1.0,0.2383398413658142,0.8915521502494812,0.8915521502494812,1.0,1.0,-1.0336894989013672,0.444065511226654,0.5896239876747131,0.1866011470556259,0.0,0.0,0.223379299044609,44.4443359375,40.0,-0.4717616736888885,-5656.55859375,140.8376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34405517578125,304.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1255216896533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595347821712494,0.1595390886068344,-4.3134778024978e-06,0.0,0.0001273885573027,0.0,0.0,6.38561487197876,0.0,0.0,0.0,0.2794612646102905,4.0,0.0,1.0
818700,293.19024658203125,297.1499938964844,293.1499938964844,0.1596218794584274,-3331.074462890625,304.1528625488281,0.8446443676948547,0.2341477125883102,0.2118435204029083,294.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4948829710483551,0.050000000745058,0.0488616079092025,293.21160888671875,297.1499938964844,293.1499938964844,0.1121587827801704,-1952.39111328125,304.1557006835937,0.7696130275726318,0.1756531447172165,0.1241373419761657,293.22027587890625,297.1499938964844,293.1499938964844,0.1779021620750427,-3823.611083984375,304.1573181152344,0.8686808943748474,0.2550646364688873,0.2430838644504547,293.3800964355469,297.1499938964844,293.1499938964844,0.0038348999805748,-1445.403564453125,296.32745361328125,0.4948829710483551,0.050000000745058,0.2317784279584884,291.16192626953125,291.1499938964844,274.57427978515625,272.3157653808594,285.74176025390625,294.1469116210937,291.1619567871094,1.0,0.2379212826490402,0.8914542198181152,0.8914542198181152,1.0,1.0,-1.0317310094833374,0.4431873559951782,0.588543713092804,0.1861455291509628,0.0,0.0,0.2225895524024963,44.54458618164063,40.0,0.1196228563785553,-5640.77294921875,140.50987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354797363281,304.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1252279281616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590531915426254,0.1590574979782104,-4.312553301133448e-06,0.0,0.0001270904322154,0.0,0.0,6.3641357421875,0.0,0.0,0.0,0.2793770432472229,4.0,0.0,1.0
818760,293.1891784667969,297.1499938964844,293.1499938964844,0.1593212485313415,-3326.045166015625,304.15289306640625,0.8472059965133667,0.2338478863239288,0.2115345299243927,294.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.496699720621109,0.050000000745058,0.048830546438694,293.21148681640625,297.1499938964844,293.1499938964844,0.111532375216484,-1943.5980224609373,304.15582275390625,0.7712925672531128,0.1748989671468734,0.1235838755965232,293.2201843261719,297.1499938964844,293.1499938964844,0.1771048903465271,-3809.90625,304.1574401855469,0.8708416819572449,0.2541905641555786,0.2422232180833816,293.3807373046875,297.1499938964844,293.1499938964844,0.0038002170622348,-1432.7728271484375,296.2862854003906,0.496699720621109,0.050000000745058,0.2316311001777649,291.1625366210937,291.1499938964844,274.5831298828125,272.3216552734375,285.7485656738281,294.15087890625,291.16278076171875,1.0,0.2363617867231369,0.8913609385490417,0.8913609385490417,1.0,1.0,-1.0294489860534668,0.442169189453125,0.5872797966003418,0.1856053620576858,0.0,0.0,0.2216933816671371,43.73038864135742,28.0,1.3668051958084106,-5623.99658203125,138.49835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,304.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1249449178576469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585400700569152,0.1585443764925003,-4.311625161790289e-06,0.0,0.0001268032065127,0.0,0.0,6.341350078582764,0.0,0.0,0.0,0.2792879939079284,4.0,0.0,1.0
818820,293.1868896484375,297.1499938964844,293.1499938964844,0.1586970090866089,-3315.57421875,304.1529846191406,0.8607713580131531,0.2333177477121353,0.2109073251485824,294.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.505561351776123,0.050000000745058,0.0486923716962337,293.2110595703125,297.1499938964844,293.1499938964844,0.1102374717593193,-1925.375,304.1560363769531,0.7825262546539307,0.1734273731708526,0.1224462687969207,293.2198791503906,297.1499938964844,293.1499938964844,0.1754568666219711,-3781.51416015625,304.1576843261719,0.8840926885604858,0.2524780333042145,0.2404586374759674,293.3819580078125,297.1499938964844,293.1499938964844,0.0037248071748763,-1405.1600341796875,296.2044982910156,0.505561351776123,0.050000000745058,0.2309756428003311,291.1650085449219,291.1499938964844,274.6002502441406,272.3329162597656,285.7620849609375,294.15899658203125,291.165283203125,1.0,0.2303361892700195,0.8911742568016052,0.8911742568016052,1.0,1.0,-1.024260640144348,0.4398629665374756,0.5843976140022278,0.1843627095222473,0.0,0.0,0.2195355743169784,40.16841125488281,25.0,3.05720591545105,-5585.9521484375,130.97418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,304.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1243914663791656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572979986667633,0.1573023051023483,-4.309498763177544e-06,0.0,0.0001262415316887,0.0,0.0,6.286440849304199,0.0,0.0,0.0,0.2790759801864624,4.0,0.0,1.0
818880,293.1868896484375,297.1499938964844,293.1499938964844,0.1586970090866089,-3315.57421875,304.1529846191406,0.8607713580131531,0.2333177477121353,0.2109073251485824,294.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.505561351776123,0.050000000745058,0.0486923716962337,293.2110595703125,297.1499938964844,293.1499938964844,0.1102374717593193,-1925.375,304.1560363769531,0.7825262546539307,0.1734273731708526,0.1224462687969207,293.2198791503906,297.1499938964844,293.1499938964844,0.1754568666219711,-3781.51416015625,304.1576843261719,0.8840926885604858,0.2524780333042145,0.2404586374759674,293.3819580078125,297.1499938964844,293.1499938964844,0.0037248071748763,-1405.1600341796875,296.2044982910156,0.505561351776123,0.050000000745058,0.2309756428003311,291.1650085449219,291.1499938964844,274.6002502441406,272.3329162597656,285.7620849609375,294.15899658203125,291.165283203125,1.0,0.2303361892700195,0.8911742568016052,0.8911742568016052,1.0,1.0,-1.024260640144348,0.4398629665374756,0.5843976140022278,0.1843627095222473,0.0,0.0,0.2195355743169784,40.16841125488281,25.0,3.05720591545105,-5585.9521484375,130.97418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,304.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1243914663791656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572979986667633,0.1573023051023483,-4.309498763177544e-06,0.0,0.0001262415316887,0.0,0.0,6.286440849304199,0.0,0.0,0.0,0.2790759801864624,4.0,0.0,1.0
818940,293.1845397949219,297.1499938964844,293.1499938964844,0.1581446528434753,-3306.333251953125,304.15289306640625,0.8764114379882812,0.2328587621450424,0.2103544324636459,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5158750414848328,0.050000000745058,0.0485574081540107,293.21051025390625,297.1499938964844,293.1499938964844,0.1089807078242302,-1907.6651611328125,304.1561279296875,0.7953273057937622,0.1719890385866165,0.1213387325406074,293.21942138671875,297.1499938964844,293.1499938964844,0.1738510727882385,-3753.837890625,304.1578063964844,0.8991473913192749,0.2508001625537872,0.2387351244688034,293.3831481933594,297.1499938964844,293.1499938964844,0.0036500501446425,-1377.70947265625,296.1222839355469,0.5158750414848328,0.050000000745058,0.2303354293107986,291.16717529296875,291.1499938964844,274.6166687011719,272.3435363769531,285.7752380371094,294.1673278808594,291.1673278808594,1.0,0.2246556878089904,0.8909876346588135,0.8909876346588135,1.0,1.0,-1.019268274307251,0.4376507103443146,0.5816176533699036,0.1831534802913665,0.0,0.0,0.2170861959457397,36.69009780883789,25.0,2.606356143951416,-5545.51513671875,123.71437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,304.8049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1238206103444099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558475643396377,0.1558518707752227,-4.306934897613246e-06,0.0,0.0001256621762877,0.0,0.0,6.222335338592529,0.0,0.0,0.0,0.2788282632827759,4.0,0.0,1.0
819000,293.1845397949219,297.1499938964844,293.1499938964844,0.1581446528434753,-3306.333251953125,304.15289306640625,0.8764114379882812,0.2328587621450424,0.2103544324636459,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5158750414848328,0.050000000745058,0.0485574081540107,293.21051025390625,297.1499938964844,293.1499938964844,0.1089807078242302,-1907.6651611328125,304.1561279296875,0.7953273057937622,0.1719890385866165,0.1213387325406074,293.21942138671875,297.1499938964844,293.1499938964844,0.1738510727882385,-3753.837890625,304.1578063964844,0.8991473913192749,0.2508001625537872,0.2387351244688034,293.3831481933594,297.1499938964844,293.1499938964844,0.0036500501446425,-1377.70947265625,296.1222839355469,0.5158750414848328,0.050000000745058,0.2303354293107986,291.16717529296875,291.1499938964844,274.6166687011719,272.3435363769531,285.7752380371094,294.1673278808594,291.1673278808594,1.0,0.2246556878089904,0.8909876346588135,0.8909876346588135,1.0,1.0,-1.019268274307251,0.4376507103443146,0.5816176533699036,0.1831534802913665,0.0,0.0,0.2170861959457397,36.69009780883789,25.0,2.606356143951416,-5545.51513671875,123.71437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,304.8049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1238206103444099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558475643396377,0.1558518707752227,-4.306934897613246e-06,0.0,0.0001256621762877,0.0,0.0,6.222335338592529,0.0,0.0,0.0,0.2788282632827759,4.0,0.0,1.0
819060,293.1822814941406,297.1499938964844,293.1499938964844,0.1576806455850601,-3298.60693359375,304.1527099609375,0.8896651864051819,0.2324426770210266,0.2098781615495681,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5249097943305969,0.050000000745058,0.0484575591981411,293.2099914550781,297.1499938964844,293.1499938964844,0.1077781543135643,-1890.705322265625,304.15606689453125,0.8055858016014099,0.1705608814954757,0.1202672868967056,293.2189636230469,297.1499938964844,293.1499938964844,0.1723124235868454,-3727.319580078125,304.15777587890625,0.9117727279663086,0.249135360121727,0.2370630651712417,293.3843078613281,297.1499938964844,293.1499938964844,0.0035784461069852,-1351.400146484375,296.03887939453125,0.5249097943305969,0.050000000745058,0.2298618108034134,291.16802978515625,291.1499938964844,274.63250732421875,272.3536376953125,285.7880249023437,294.17584228515625,291.16802978515625,1.0,0.2202520072460174,0.8908334374427795,0.8908334374427795,1.0,1.0,-1.014715313911438,0.4356390535831451,0.5790762901306152,0.1820420920848846,0.0,0.0,0.2146160900592804,34.10633087158203,25.0,1.2411713600158691,-5506.4052734375,118.16832733154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,304.7826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.1232076734304428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543619781732559,0.1543662846088409,-4.30417185270926e-06,0.0,0.0001250401255674,0.0,0.0,6.1566314697265625,0.0,0.0,0.0,0.2785725891590118,4.0,0.0,1.0
