time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819120,293.1822814941406,297.1499938964844,293.1499938964844,0.1576806455850601,-3298.60693359375,304.1527099609375,0.8896651864051819,0.2324426770210266,0.2098781615495681,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5249097943305969,0.050000000745058,0.0484575591981411,293.2099914550781,297.1499938964844,293.1499938964844,0.1077781543135643,-1890.705322265625,304.15606689453125,0.8055858016014099,0.1705608814954757,0.1202672868967056,293.2189636230469,297.1499938964844,293.1499938964844,0.1723124235868454,-3727.319580078125,304.15777587890625,0.9117727279663086,0.249135360121727,0.2370630651712417,293.3843078613281,297.1499938964844,293.1499938964844,0.0035784461069852,-1351.400146484375,296.03887939453125,0.5249097943305969,0.050000000745058,0.2298618108034134,291.16802978515625,291.1499938964844,274.63250732421875,272.3536376953125,285.7880249023437,294.17584228515625,291.16802978515625,1.0,0.2202520072460174,0.8908334374427795,0.8908334374427795,1.0,1.0,-1.014715313911438,0.4356390535831451,0.5790762901306152,0.1820420920848846,0.0,0.0,0.2146160900592804,34.10633087158203,25.0,1.2411713600158691,-5506.4052734375,118.16832733154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,304.7826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.1232076734304428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543619781732559,0.1543662846088409,-4.30417185270926e-06,0.0,0.0001250401255674,0.0,0.0,6.1566314697265625,0.0,0.0,0.0,0.2785725891590118,4.0,0.0,1.0
819180,293.1801452636719,297.1499938964844,293.1499938964844,0.1572781503200531,-3291.9228515625,304.1524658203125,0.9005507230758667,0.2320588678121566,0.2094567120075225,294.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5325723886489868,0.050000000745058,0.0483833029866218,293.20953369140625,297.1499938964844,293.1499938964844,0.1066089794039726,-1874.190185546875,304.156005859375,0.8132617473602295,0.1691358834505081,0.1192175447940826,293.218505859375,297.1499938964844,293.1499938964844,0.1708157956600189,-3701.49951171875,304.1576843261719,0.922468364238739,0.247476041316986,0.2354227155447006,293.3854675292969,297.1499938964844,293.1499938964844,0.0035090567544102,-1325.8648681640625,295.95458984375,0.5325723886489868,0.050000000745058,0.2295095473527908,291.1680908203125,291.1499938964844,274.6478271484375,272.36328125,285.8005676269531,294.1845703125,291.1680603027344,1.0,0.21677266061306,0.8906792402267456,0.8906792402267456,1.0,1.0,-1.0104687213897705,0.4337683320045471,0.5767003893852234,0.1809934079647064,0.0,0.0,0.2121961563825607,32.17415237426758,25.0,0.2257817089557647,-5469.43994140625,113.85926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,304.76287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.962890625,18000.0,0.0,0.0,0.1225470378994941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529131084680557,0.1529174149036407,-4.301434728404274e-06,0.0,0.0001243696751771,0.0,0.0,6.0926384925842285,0.0,0.0,0.0,0.2783227860927582,4.0,0.0,1.0
819240,293.1801452636719,297.1499938964844,293.1499938964844,0.1572781503200531,-3291.9228515625,304.1524658203125,0.9005507230758667,0.2320588678121566,0.2094567120075225,294.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5325723886489868,0.050000000745058,0.0483833029866218,293.20953369140625,297.1499938964844,293.1499938964844,0.1066089794039726,-1874.190185546875,304.156005859375,0.8132617473602295,0.1691358834505081,0.1192175447940826,293.218505859375,297.1499938964844,293.1499938964844,0.1708157956600189,-3701.49951171875,304.1576843261719,0.922468364238739,0.247476041316986,0.2354227155447006,293.3854675292969,297.1499938964844,293.1499938964844,0.0035090567544102,-1325.8648681640625,295.95458984375,0.5325723886489868,0.050000000745058,0.2295095473527908,291.1680908203125,291.1499938964844,274.6478271484375,272.36328125,285.8005676269531,294.1845703125,291.1680603027344,1.0,0.21677266061306,0.8906792402267456,0.8906792402267456,1.0,1.0,-1.0104687213897705,0.4337683320045471,0.5767003893852234,0.1809934079647064,0.0,0.0,0.2121961563825607,32.17415237426758,25.0,0.2257817089557647,-5469.43994140625,113.85926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,304.76287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.962890625,18000.0,0.0,0.0,0.1225470378994941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529131084680557,0.1529174149036407,-4.301434728404274e-06,0.0,0.0001243696751771,0.0,0.0,6.0926384925842285,0.0,0.0,0.0,0.2783227860927582,4.0,0.0,1.0
819300,293.1791381835937,297.1499938964844,293.1499938964844,0.1570947766304016,-3288.880615234375,304.15234375,0.905234158039093,0.2318777441978454,0.2092628628015518,294.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5359137654304504,0.050000000745058,0.0483533926308155,293.2093200683594,297.1499938964844,293.1499938964844,0.1060332730412483,-1866.0458984375,304.15594482421875,0.8162682056427002,0.1684242933988571,0.1186986863613128,293.21832275390625,297.1499938964844,293.1499938964844,0.1700785607099533,-3688.76611328125,304.1576232910156,0.926949381828308,0.2466481178998947,0.2346114367246627,293.38604736328125,297.1499938964844,293.1499938964844,0.0034749340265989,-1313.2872314453125,295.91217041015625,0.5359137654304504,0.050000000745058,0.2293676882982254,291.16796875,291.1499938964844,274.6553649902344,272.3679504394531,285.8067626953125,294.1889953613281,291.1679382324219,1.0,0.2153118252754211,0.890602171421051,0.890602171421051,1.0,1.0,-1.0084333419799805,0.4328740239143371,0.5755593180656433,0.1804855763912201,0.0,0.0,0.2110085040330886,31.39193725585937,25.0,-0.0911147221922874,-5451.68310546875,112.05288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118896484375,304.7537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.1221995651721954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522064208984375,0.1522107273340225,-4.300099135434721e-06,0.0,0.0001240170240635,0.0,0.0,6.061477184295654,0.0,0.0,0.0,0.2782011330127716,4.0,0.0,1.0
819360,293.1781311035156,297.1499938964844,293.1499938964844,0.15692138671875,-3286.004638671875,304.1522521972656,0.909615993499756,0.2317029982805252,0.2090788036584854,294.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5389423966407776,0.050000000745058,0.0483274273574352,293.2091064453125,297.1499938964844,293.1499938964844,0.1054623052477836,-1857.9598388671875,304.1559143066406,0.8188193440437317,0.1677132844924926,0.1181831061840057,293.2181091308594,297.1499938964844,293.1499938964844,0.1693472564220428,-3676.1240234375,304.1575622558594,0.9308526515960692,0.2458213865756988,0.2338051348924636,293.3866577148437,297.1499938964844,293.1499938964844,0.0034411067608743,-1300.8033447265625,295.86962890625,0.5389423966407776,0.050000000745058,0.2292445003986358,291.1678161621094,291.1499938964844,274.6628112792969,272.37255859375,285.8128662109375,294.1934814453125,291.1677551269531,1.0,0.2140060365200042,0.8905296325683594,0.8905296325683594,1.0,1.0,-1.0064468383789062,0.4320029616355896,0.5744438767433167,0.1799865514039993,0.0,0.0,0.2098365575075149,30.710060119628903,25.0,-0.305934727191925,-5434.34716796875,110.43611145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31500244140625,304.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.75,18000.0,0.0,0.0,0.1218416020274162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515119969844818,0.1515163034200668,-4.298788553569466e-06,0.0,0.0001236537354998,0.0,0.0,6.030892372131348,0.0,0.0,0.0,0.2780817151069641,4.0,0.0,1.0
819420,293.17626953125,297.1499938964844,293.1499938964844,0.1565994024276733,-3280.662841796875,304.15203857421875,0.9173377156257628,0.231370210647583,0.2087355703115463,294.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5441378951072693,0.050000000745058,0.0482851639389991,293.208740234375,297.1499938964844,293.1499938964844,0.1043320968747139,-1841.9266357421875,304.15582275390625,0.8227677345275879,0.1662928760051727,0.1171602457761764,293.2177429199219,297.1499938964844,293.1499938964844,0.1678995937108993,-3651.06298828125,304.1574401855469,0.9370771050453186,0.2441716343164444,0.2322056591510772,293.3878479003906,297.1499938964844,293.1499938964844,0.0033741272054612,-1276.0377197265625,295.7840881347656,0.5441378951072693,0.050000000745058,0.229044035077095,291.1674194335937,291.1499938964844,274.677490234375,272.381591796875,285.82501220703125,294.2026062011719,291.1673583984375,1.0,0.2117806226015091,0.8903845548629761,0.8903845548629761,1.0,1.0,-1.0025960206985474,0.4303191304206848,0.5722768902778625,0.1790087223052978,0.0,0.0,0.2075375765562057,29.59262466430664,25.0,-0.5132607221603394,-5400.732421875,107.66761016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,304.7281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.1210988014936447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501591205596923,0.1501634269952774,-4.296243787393905e-06,0.0,0.0001228998880833,0.0,0.0,5.971414089202881,0.0,0.0,0.0,0.2778496742248535,4.0,0.0,1.0
819480,293.17626953125,297.1499938964844,293.1499938964844,0.1565994024276733,-3280.662841796875,304.15203857421875,0.9173377156257628,0.231370210647583,0.2087355703115463,294.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5441378951072693,0.050000000745058,0.0482851639389991,293.208740234375,297.1499938964844,293.1499938964844,0.1043320968747139,-1841.9266357421875,304.15582275390625,0.8227677345275879,0.1662928760051727,0.1171602457761764,293.2177429199219,297.1499938964844,293.1499938964844,0.1678995937108993,-3651.06298828125,304.1574401855469,0.9370771050453186,0.2441716343164444,0.2322056591510772,293.3878479003906,297.1499938964844,293.1499938964844,0.0033741272054612,-1276.0377197265625,295.7840881347656,0.5441378951072693,0.050000000745058,0.229044035077095,291.1674194335937,291.1499938964844,274.677490234375,272.381591796875,285.82501220703125,294.2026062011719,291.1673583984375,1.0,0.2117806226015091,0.8903845548629761,0.8903845548629761,1.0,1.0,-1.0025960206985474,0.4303191304206848,0.5722768902778625,0.1790087223052978,0.0,0.0,0.2075375765562057,29.59262466430664,25.0,-0.5132607221603394,-5400.732421875,107.66761016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,304.7281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.1210988014936447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501591205596923,0.1501634269952774,-4.296243787393905e-06,0.0,0.0001228998880833,0.0,0.0,5.971414089202881,0.0,0.0,0.0,0.2778496742248535,4.0,0.0,1.0
819540,293.1745300292969,297.1499938964844,293.1499938964844,0.1563038825988769,-3275.756591796875,304.15185546875,0.9235858917236328,0.2310558557510376,0.2084195911884308,294.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5483115911483765,0.050000000745058,0.04825309664011,293.2083740234375,297.1499938964844,293.1499938964844,0.1032145395874977,-1826.035400390625,304.1557312011719,0.8254281282424927,0.1648745983839035,0.1161463856697082,293.2173767089844,297.1499938964844,293.1499938964844,0.166468545794487,-3626.240478515625,304.1573486328125,0.9414752125740052,0.2425272315740585,0.2306212335824966,293.3890991210937,297.1499938964844,293.1499938964844,0.0033077734988182,-1251.440673828125,295.69805908203125,0.5483115911483765,0.050000000745058,0.2288919240236282,291.16705322265625,291.1499938964844,274.6919860839844,272.3904113769531,285.8370666503906,294.2119140625,291.1669921875,1.0,0.2099689692258834,0.8902395367622375,0.8902395367622375,1.0,1.0,-0.9988771080970764,0.4286989271640777,0.570178210735321,0.1780511289834976,0.0,0.0,0.2052915096282959,28.73484230041504,25.0,-0.547436535358429,-5368.201171875,105.38883209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,304.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1203285083174705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488498598337173,0.1488541513681411,-4.293795882404083e-06,0.0,0.0001221181446453,0.0,0.0,5.913990497589111,0.0,0.0,0.0,0.2776258587837219,4.0,0.0,1.0
819600,293.1745300292969,297.1499938964844,293.1499938964844,0.1563038825988769,-3275.756591796875,304.15185546875,0.9235858917236328,0.2310558557510376,0.2084195911884308,294.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5483115911483765,0.050000000745058,0.04825309664011,293.2083740234375,297.1499938964844,293.1499938964844,0.1032145395874977,-1826.035400390625,304.1557312011719,0.8254281282424927,0.1648745983839035,0.1161463856697082,293.2173767089844,297.1499938964844,293.1499938964844,0.166468545794487,-3626.240478515625,304.1573486328125,0.9414752125740052,0.2425272315740585,0.2306212335824966,293.3890991210937,297.1499938964844,293.1499938964844,0.0033077734988182,-1251.440673828125,295.69805908203125,0.5483115911483765,0.050000000745058,0.2288919240236282,291.16705322265625,291.1499938964844,274.6919860839844,272.3904113769531,285.8370666503906,294.2119140625,291.1669921875,1.0,0.2099689692258834,0.8902395367622375,0.8902395367622375,1.0,1.0,-0.9988771080970764,0.4286989271640777,0.570178210735321,0.1780511289834976,0.0,0.0,0.2052915096282959,28.73484230041504,25.0,-0.547436535358429,-5368.201171875,105.38883209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,304.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1203285083174705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488498598337173,0.1488541513681411,-4.293795882404083e-06,0.0,0.0001221181446453,0.0,0.0,5.913990497589111,0.0,0.0,0.0,0.2776258587837219,4.0,0.0,1.0
819660,293.1729431152344,297.1499938964844,293.1499938964844,0.1560284346342086,-3271.17822265625,304.1517028808594,0.928473949432373,0.2307554930448532,0.208124503493309,294.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5516179800033569,0.050000000745058,0.048228770494461,293.20806884765625,297.1499938964844,293.1499938964844,0.10210732370615,-1810.25341796875,304.1556701660156,0.8270354866981506,0.1634584814310073,0.1151397004723548,293.217041015625,297.1499938964844,293.1499938964844,0.1650517731904983,-3601.616455078125,304.1572570800781,0.9443813562393188,0.2408886551856994,0.229049876332283,293.3903503417969,297.1499938964844,293.1499938964844,0.0032418149057775,-1226.929931640625,295.6115417480469,0.5516179800033569,0.050000000745058,0.228776529431343,291.16668701171875,291.1499938964844,274.7063903808594,272.399169921875,285.8490600585937,294.221435546875,291.1666259765625,1.0,0.2084766924381256,0.8900972008705139,0.8900972008705139,1.0,1.0,-0.9952609539031982,0.4271290004253387,0.5681319236755371,0.1771083772182464,0.0,0.0,0.2030919045209884,28.07417869567871,25.0,-0.5144666433334351,-5336.44140625,103.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,304.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.1195410788059234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475792825222015,0.1475835740566253,-4.291434834158281e-06,0.0,0.0001213190043927,0.0,0.0,5.858394145965576,0.0,0.0,0.0,0.2774094045162201,4.0,0.0,1.0
819720,293.1729431152344,297.1499938964844,293.1499938964844,0.1560284346342086,-3271.17822265625,304.1517028808594,0.928473949432373,0.2307554930448532,0.208124503493309,294.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5516179800033569,0.050000000745058,0.048228770494461,293.20806884765625,297.1499938964844,293.1499938964844,0.10210732370615,-1810.25341796875,304.1556701660156,0.8270354866981506,0.1634584814310073,0.1151397004723548,293.217041015625,297.1499938964844,293.1499938964844,0.1650517731904983,-3601.616455078125,304.1572570800781,0.9443813562393188,0.2408886551856994,0.229049876332283,293.3903503417969,297.1499938964844,293.1499938964844,0.0032418149057775,-1226.929931640625,295.6115417480469,0.5516179800033569,0.050000000745058,0.228776529431343,291.16668701171875,291.1499938964844,274.7063903808594,272.399169921875,285.8490600585937,294.221435546875,291.1666259765625,1.0,0.2084766924381256,0.8900972008705139,0.8900972008705139,1.0,1.0,-0.9952609539031982,0.4271290004253387,0.5681319236755371,0.1771083772182464,0.0,0.0,0.2030919045209884,28.07417869567871,25.0,-0.5144666433334351,-5336.44140625,103.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,304.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.1195410788059234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475792825222015,0.1475835740566253,-4.291434834158281e-06,0.0,0.0001213190043927,0.0,0.0,5.858394145965576,0.0,0.0,0.0,0.2774094045162201,4.0,0.0,1.0
819780,293.1715087890625,297.1499938964844,293.1499938964844,0.1557676196098327,-3266.837158203125,304.15155029296875,0.9322044849395752,0.2304648011922836,0.2078446596860885,294.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5542061924934387,0.050000000745058,0.0482103414833545,293.2077941894531,297.1499938964844,293.1499938964844,0.1010088771581649,-1794.5589599609375,304.1556091308594,0.8277848958969116,0.1620445698499679,0.1141388714313507,293.2167358398437,297.1499938964844,293.1499938964844,0.1636478751897812,-3577.167236328125,304.1571960449219,0.9460921883583068,0.2392563968896865,0.2274901866912841,293.3916320800781,297.1499938964844,293.1499938964844,0.0031760800629854,-1202.445556640625,295.5245361328125,0.5542061924934387,0.050000000745058,0.2286891192197799,291.1663513183594,291.1499938964844,274.7208557128906,272.40789794921875,285.861083984375,294.23114013671875,291.16632080078125,1.0,0.2072312384843826,0.8899549245834351,0.8899549245834351,1.0,1.0,-0.9917247891426086,0.4255984723567962,0.5661263465881348,0.1761768013238906,0.0,0.0,0.2009333074092865,27.56380081176757,25.0,-0.4606554806232452,-5305.23193359375,101.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,304.67730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1187466531991958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463434547185897,0.1463477462530136,-4.28915154770948e-06,0.0,0.0001205127628054,0.0,0.0,5.804438591003418,0.0,0.0,0.0,0.2771995067596435,4.0,0.0,1.0
819840,293.1715087890625,297.1499938964844,293.1499938964844,0.1557676196098327,-3266.837158203125,304.15155029296875,0.9322044849395752,0.2304648011922836,0.2078446596860885,294.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5542061924934387,0.050000000745058,0.0482103414833545,293.2077941894531,297.1499938964844,293.1499938964844,0.1010088771581649,-1794.5589599609375,304.1556091308594,0.8277848958969116,0.1620445698499679,0.1141388714313507,293.2167358398437,297.1499938964844,293.1499938964844,0.1636478751897812,-3577.167236328125,304.1571960449219,0.9460921883583068,0.2392563968896865,0.2274901866912841,293.3916320800781,297.1499938964844,293.1499938964844,0.0031760800629854,-1202.445556640625,295.5245361328125,0.5542061924934387,0.050000000745058,0.2286891192197799,291.1663513183594,291.1499938964844,274.7208557128906,272.40789794921875,285.861083984375,294.23114013671875,291.16632080078125,1.0,0.2072312384843826,0.8899549245834351,0.8899549245834351,1.0,1.0,-0.9917247891426086,0.4255984723567962,0.5661263465881348,0.1761768013238906,0.0,0.0,0.2009333074092865,27.56380081176757,25.0,-0.4606554806232452,-5305.23193359375,101.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,304.67730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1187466531991958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463434547185897,0.1463477462530136,-4.28915154770948e-06,0.0,0.0001205127628054,0.0,0.0,5.804438591003418,0.0,0.0,0.0,0.2771995067596435,4.0,0.0,1.0
819900,293.1708679199219,297.1499938964844,293.1499938964844,0.1556412577629089,-3264.731689453125,304.1515197753906,0.9336965084075928,0.2303218841552734,0.2077089548110962,294.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5552701354026794,0.050000000745058,0.0482029169797897,293.2076721191406,297.1499938964844,293.1499938964844,0.1004626005887985,-1786.7396240234375,304.15557861328125,0.8278864622116089,0.1613384485244751,0.1136403605341911,293.216552734375,297.1499938964844,293.1499938964844,0.1629504412412643,-3565.003173828125,304.1571350097656,0.9465727806091307,0.2384427487850189,0.2267144322395324,293.3923034667969,297.1499938964844,293.1499938964844,0.0031432607211172,-1190.201171875,295.4808654785156,0.5552701354026794,0.050000000745058,0.2286538928747177,291.16619873046875,291.1499938964844,274.7281188964844,272.41229248046875,285.8671264648437,294.2360534667969,291.1661682128906,1.0,0.2066840976476669,0.8898837566375732,0.8898837566375732,1.0,1.0,-0.9899812936782836,0.4248453378677368,0.5651359558105469,0.1757145375013351,0.0,0.0,0.1998677551746368,27.354171752929688,25.0,-0.4306542873382568,-5289.783203125,101.13140106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409729003906,304.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1183496266603469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457374542951584,0.1457417458295822,-4.288036961952457e-06,0.0,0.0001201098275487,0.0,0.0,5.778025150299072,0.0,0.0,0.0,0.2770968377590179,4.0,0.0,1.0
819960,293.17022705078125,297.1499938964844,293.1499938964844,0.1555168181657791,-3262.656005859375,304.1514587402344,0.9349761605262756,0.2301798909902572,0.2075752466917038,294.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.556203305721283,0.050000000745058,0.0481964722275733,293.2075500488281,297.1499938964844,293.1499938964844,0.0999180898070335,-1778.936279296875,304.1555480957031,0.8278330564498901,0.1606329381465912,0.1131429523229599,293.2164001464844,297.1499938964844,293.1499938964844,0.1622558385133743,-3552.876708984375,304.1571044921875,0.9468427300453186,0.2376308590173721,0.2259412407875061,293.3929443359375,297.1499938964844,293.1499938964844,0.0031104476656764,-1177.9462890625,295.4370422363281,0.556203305721283,0.050000000745058,0.2286233156919479,291.16607666015625,291.1499938964844,274.7354431152344,272.4167175292969,285.8731689453125,294.2409973144531,291.166015625,1.0,0.2061787545680999,0.8898181915283203,0.8898181915283203,1.0,1.0,-0.9882513880729676,0.4240990877151489,0.5641522407531738,0.1752545833587646,0.0,0.0,0.198810264468193,27.16958808898925,25.0,-0.3994130790233612,-5274.416015625,100.45250701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1179542019963264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451386958360672,0.145142987370491,-4.286938747100066e-06,0.0,0.0001197085221065,0.0,0.0,5.751954555511475,0.0,0.0,0.0,0.2769955396652221,4.0,0.0,1.0
820020,293.1690979003906,297.1499938964844,293.1499938964844,0.1552715599536895,-3258.560791015625,304.1513977050781,0.9369818568229676,0.2298969179391861,0.2073116600513458,294.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5577285289764404,0.050000000745058,0.0481860786676406,293.2073059082031,297.1499938964844,293.1499938964844,0.0988340601325035,-1763.3741455078125,304.155517578125,0.827322781085968,0.1592237800359726,0.1121512725949287,293.2160949707031,297.1499938964844,293.1499938964844,0.1608750224113464,-3528.73388671875,304.15704345703125,0.9468371868133544,0.2360125929117202,0.2244024574756622,293.394287109375,297.1499938964844,293.1499938964844,0.0030448082834482,-1153.39501953125,295.3490600585937,0.5577285289764404,0.050000000745058,0.2285740077495575,291.16583251953125,291.1499938964844,274.7502746582031,272.4257202148437,285.8854064941406,294.25103759765625,291.1658020019531,1.0,0.2052748352289199,0.8896870613098145,0.8896870613098145,1.0,1.0,-0.9848261475563048,0.4226236641407013,0.562202513217926,0.1743405014276504,0.0,0.0,0.1967161744832992,26.86398124694824,25.0,-0.3301266133785248,-5243.87353515625,99.2147979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.117171861231327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439608633518219,0.1439651548862457,-4.284788246877724e-06,0.0,0.0001189145477837,0.0,0.0,5.700751781463623,0.0,0.0,0.0,0.2767967581748962,4.0,0.0,1.0
820080,293.1690979003906,297.1499938964844,293.1499938964844,0.1552715599536895,-3258.560791015625,304.1513977050781,0.9369818568229676,0.2298969179391861,0.2073116600513458,294.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5577285289764404,0.050000000745058,0.0481860786676406,293.2073059082031,297.1499938964844,293.1499938964844,0.0988340601325035,-1763.3741455078125,304.155517578125,0.827322781085968,0.1592237800359726,0.1121512725949287,293.2160949707031,297.1499938964844,293.1499938964844,0.1608750224113464,-3528.73388671875,304.15704345703125,0.9468371868133544,0.2360125929117202,0.2244024574756622,293.394287109375,297.1499938964844,293.1499938964844,0.0030448082834482,-1153.39501953125,295.3490600585937,0.5577285289764404,0.050000000745058,0.2285740077495575,291.16583251953125,291.1499938964844,274.7502746582031,272.4257202148437,285.8854064941406,294.25103759765625,291.1658020019531,1.0,0.2052748352289199,0.8896870613098145,0.8896870613098145,1.0,1.0,-0.9848261475563048,0.4226236641407013,0.562202513217926,0.1743405014276504,0.0,0.0,0.1967161744832992,26.86398124694824,25.0,-0.3301266133785248,-5243.87353515625,99.2147979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.117171861231327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439608633518219,0.1439651548862457,-4.284788246877724e-06,0.0,0.0001189145477837,0.0,0.0,5.700751781463623,0.0,0.0,0.0,0.2767967581748962,4.0,0.0,1.0
820140,293.1681213378906,297.1499938964844,293.1499938964844,0.155028149485588,-3254.489501953125,304.1513366699219,0.9383821487426758,0.2296127676963806,0.2070502191781997,294.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5588809251785278,0.050000000745058,0.0481783375144004,293.2070617675781,297.1499938964844,293.1499938964844,0.0977557450532913,-1747.86181640625,304.1554870605469,0.8263709545135498,0.1578171551227569,0.1111632734537124,293.2157897949219,297.1499938964844,293.1499938964844,0.1595046520233154,-3504.72607421875,304.156982421875,0.9462368488311768,0.2344018667936325,0.2228732854127884,293.3956298828125,297.1499938964844,293.1499938964844,0.0029790902044624,-1128.767822265625,295.2606201171875,0.5588809251785278,0.050000000745058,0.2285372912883758,291.1656494140625,291.1499938964844,274.76544189453125,272.4349670410156,285.8978271484375,294.2612609863281,291.1656188964844,1.0,0.2044852674007415,0.8895559310913086,0.8895559310913086,1.0,1.0,-0.9814378023147584,0.4211660921573639,0.5602717399597168,0.1734337210655212,0.0,0.0,0.1946416199207306,26.626070022583008,25.0,-0.2422952204942703,-5213.5068359375,98.10531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427124023437,304.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1164052709937095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142804741859436,0.1428090184926986,-4.282690042600734e-06,0.0,0.0001181365514639,0.0,0.0,5.650598049163818,0.0,0.0,0.0,0.2766022384166717,4.0,0.0,1.0
820200,293.1681213378906,297.1499938964844,293.1499938964844,0.155028149485588,-3254.489501953125,304.1513366699219,0.9383821487426758,0.2296127676963806,0.2070502191781997,294.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5588809251785278,0.050000000745058,0.0481783375144004,293.2070617675781,297.1499938964844,293.1499938964844,0.0977557450532913,-1747.86181640625,304.1554870605469,0.8263709545135498,0.1578171551227569,0.1111632734537124,293.2157897949219,297.1499938964844,293.1499938964844,0.1595046520233154,-3504.72607421875,304.156982421875,0.9462368488311768,0.2344018667936325,0.2228732854127884,293.3956298828125,297.1499938964844,293.1499938964844,0.0029790902044624,-1128.767822265625,295.2606201171875,0.5588809251785278,0.050000000745058,0.2285372912883758,291.1656494140625,291.1499938964844,274.76544189453125,272.4349670410156,285.8978271484375,294.2612609863281,291.1656188964844,1.0,0.2044852674007415,0.8895559310913086,0.8895559310913086,1.0,1.0,-0.9814378023147584,0.4211660921573639,0.5602717399597168,0.1734337210655212,0.0,0.0,0.1946416199207306,26.626070022583008,25.0,-0.2422952204942703,-5213.5068359375,98.10531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427124023437,304.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1164052709937095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142804741859436,0.1428090184926986,-4.282690042600734e-06,0.0,0.0001181365514639,0.0,0.0,5.650598049163818,0.0,0.0,0.0,0.2766022384166717,4.0,0.0,1.0
820260,293.16729736328125,297.1499938964844,293.1499938964844,0.1547835171222686,-3250.39111328125,304.1513061523437,0.9393008947372437,0.2293248921632766,0.2067879438400268,294.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.559737503528595,0.050000000745058,0.0481726452708244,293.2068786621094,297.1499938964844,293.1499938964844,0.0966823548078537,-1732.392333984375,304.1554260253906,0.8250675797462463,0.1564132422208786,0.1101786121726036,293.2154541015625,297.1499938964844,293.1499938964844,0.1581442952156067,-3480.846435546875,304.15692138671875,0.9451631903648376,0.2327990680932998,0.2213535010814666,293.3970031738281,297.1499938964844,293.1499938964844,0.0029132317285984,-1104.0447998046875,295.17169189453125,0.559737503528595,0.050000000745058,0.2285102903842926,291.1655578613281,291.1499938964844,274.7810363769531,272.4445495605469,285.9104919433594,294.2716369628906,291.16552734375,1.0,0.2037848085165023,0.8894299268722534,0.8894299268722534,1.0,1.0,-0.9780778884887696,0.4197220504283905,0.5583558082580566,0.1725344210863113,0.0,0.0,0.1925756633281707,26.44053649902344,25.0,-0.1378273516893386,-5183.22607421875,97.09546661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407287597656,304.5980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1156581193208694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416641175746917,0.1416683942079544,-4.2806341298273765e-06,0.0,0.0001173782875412,0.0,0.0,5.601219654083252,0.0,0.0,0.0,0.2764109075069427,4.0,0.0,1.0
820320,293.16729736328125,297.1499938964844,293.1499938964844,0.1547835171222686,-3250.39111328125,304.1513061523437,0.9393008947372437,0.2293248921632766,0.2067879438400268,294.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.559737503528595,0.050000000745058,0.0481726452708244,293.2068786621094,297.1499938964844,293.1499938964844,0.0966823548078537,-1732.392333984375,304.1554260253906,0.8250675797462463,0.1564132422208786,0.1101786121726036,293.2154541015625,297.1499938964844,293.1499938964844,0.1581442952156067,-3480.846435546875,304.15692138671875,0.9451631903648376,0.2327990680932998,0.2213535010814666,293.3970031738281,297.1499938964844,293.1499938964844,0.0029132317285984,-1104.0447998046875,295.17169189453125,0.559737503528595,0.050000000745058,0.2285102903842926,291.1655578613281,291.1499938964844,274.7810363769531,272.4445495605469,285.9104919433594,294.2716369628906,291.16552734375,1.0,0.2037848085165023,0.8894299268722534,0.8894299268722534,1.0,1.0,-0.9780778884887696,0.4197220504283905,0.5583558082580566,0.1725344210863113,0.0,0.0,0.1925756633281707,26.44053649902344,25.0,-0.1378273516893386,-5183.22607421875,97.09546661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407287597656,304.5980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1156581193208694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416641175746917,0.1416683942079544,-4.2806341298273765e-06,0.0,0.0001173782875412,0.0,0.0,5.601219654083252,0.0,0.0,0.0,0.2764109075069427,4.0,0.0,1.0
820380,293.16656494140625,297.1499938964844,293.1499938964844,0.1545353233814239,-3246.2265625,304.1512756347656,0.9398366212844848,0.229031428694725,0.2065225541591644,294.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5603601932525635,0.050000000745058,0.0481685437262058,293.2066650390625,297.1499938964844,293.1499938964844,0.0956132486462593,-1716.9613037109375,304.1553955078125,0.8234838247299194,0.155012235045433,0.1091970950365066,293.21514892578125,297.1499938964844,293.1499938964844,0.1567936390638351,-3457.090087890625,304.1568603515625,0.9437119960784912,0.231204554438591,0.2198429703712463,293.3984069824219,297.1499938964844,293.1499938964844,0.0028471949044615,-1079.21484375,295.0823059082031,0.5603601932525635,0.050000000745058,0.2284908294677734,291.16552734375,291.1499938964844,274.7972106933594,272.45458984375,285.9234619140625,294.2821350097656,291.16552734375,1.0,0.2031539976596832,0.8893038630485535,0.8893038630485535,1.0,1.0,-0.9747400283813475,0.4182879328727722,0.5564520955085754,0.1716427206993103,0.0,0.0,0.1905064582824707,26.295679092407227,25.0,-0.0175545308738946,-5152.953125,96.16351318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,304.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.1149319931864738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405325233936309,0.1405368000268936,-4.278608685126528e-06,0.0,0.0001166413640021,0.0,0.0,5.552332878112793,0.0,0.0,0.0,0.2762217223644256,4.0,0.0,1.0
820440,293.16656494140625,297.1499938964844,293.1499938964844,0.1545353233814239,-3246.2265625,304.1512756347656,0.9398366212844848,0.229031428694725,0.2065225541591644,294.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5603601932525635,0.050000000745058,0.0481685437262058,293.2066650390625,297.1499938964844,293.1499938964844,0.0956132486462593,-1716.9613037109375,304.1553955078125,0.8234838247299194,0.155012235045433,0.1091970950365066,293.21514892578125,297.1499938964844,293.1499938964844,0.1567936390638351,-3457.090087890625,304.1568603515625,0.9437119960784912,0.231204554438591,0.2198429703712463,293.3984069824219,297.1499938964844,293.1499938964844,0.0028471949044615,-1079.21484375,295.0823059082031,0.5603601932525635,0.050000000745058,0.2284908294677734,291.16552734375,291.1499938964844,274.7972106933594,272.45458984375,285.9234619140625,294.2821350097656,291.16552734375,1.0,0.2031539976596832,0.8893038630485535,0.8893038630485535,1.0,1.0,-0.9747400283813475,0.4182879328727722,0.5564520955085754,0.1716427206993103,0.0,0.0,0.1905064582824707,26.295679092407227,25.0,-0.0175545308738946,-5152.953125,96.16351318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,304.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.1149319931864738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405325233936309,0.1405368000268936,-4.278608685126528e-06,0.0,0.0001166413640021,0.0,0.0,5.552332878112793,0.0,0.0,0.0,0.2762217223644256,4.0,0.0,1.0
820500,293.166259765625,297.1499938964844,293.1499938964844,0.154409259557724,-3244.10888671875,304.1512756347656,0.9399796724319458,0.2288820892572403,0.2063880860805511,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5605959296226501,0.050000000745058,0.0481670014560222,293.2065734863281,297.1499938964844,293.1499938964844,0.0950802192091941,-1709.26025390625,304.1553955078125,0.8226004838943481,0.1543129682540893,0.1087075397372245,293.2149963378906,297.1499938964844,293.1499938964844,0.1561220735311508,-3445.26025390625,304.1568298339844,0.9428635239601136,0.2304106801748275,0.2190913707017898,293.39910888671875,297.1499938964844,293.1499938964844,0.0028141001239418,-1066.7572021484375,295.0374450683594,0.5605959296226501,0.050000000745058,0.2284835129976272,291.1655578613281,291.1499938964844,274.8055114746094,272.4598083496094,285.9300842285156,294.2874450683594,291.1655578613281,1.0,0.2028610110282898,0.8892408609390259,0.8892408609390259,1.0,1.0,-0.9730783104896544,0.4175738990306854,0.5555044412612915,0.1711999773979187,0.0,0.0,0.1894663423299789,26.23624610900879,25.0,0.0449039079248905,-5137.791015625,95.72254180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,304.5647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.1145772486925125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399677991867065,0.1399720758199691,-4.27760414822842e-06,0.0,0.0001162813423434,0.0,0.0,5.5279741287231445,0.0,0.0,0.0,0.2761275470256805,4.0,0.0,1.0
820560,293.1659851074219,297.1499938964844,293.1499938964844,0.1542818695306778,-3241.9677734375,304.1512756347656,0.9400596618652344,0.2287311255931854,0.2062524110078811,294.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5607936978340149,0.050000000745058,0.0481657087802886,293.2064819335937,297.1499938964844,293.1499938964844,0.0945480912923812,-1701.56787109375,304.1553955078125,0.8216699957847595,0.1536145210266113,0.1082187071442604,293.21484375,297.1499938964844,293.1499938964844,0.1554528325796127,-3433.459716796875,304.15679931640625,0.9419521689414978,0.2296189814805984,0.2183419615030288,293.3997802734375,297.1499938964844,293.1499938964844,0.002780944108963,-1054.2677001953125,294.9924621582031,0.5607936978340149,0.050000000745058,0.2284773886203766,291.1656188964844,291.1499938964844,274.8139953613281,272.46514892578125,285.9367980957031,294.2927551269531,291.1656188964844,1.0,0.2025792896747589,0.889183759689331,0.889183759689331,1.0,1.0,-0.971420407295227,0.4168615639209747,0.5545588135719299,0.1707595288753509,0.0,0.0,0.1884210258722305,26.18330955505371,25.0,0.1078384071588516,-5122.6083984375,95.29432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,304.5533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.1142272651195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394028812646865,0.1394071578979492,-4.276601885067066e-06,0.0,0.0001159261519205,0.0,0.0,5.5036301612854,0.0,0.0,0.0,0.2760334610939026,4.0,0.0,1.0
820620,293.1654968261719,297.1499938964844,293.1499938964844,0.1540226489305496,-3237.60693359375,304.1512756347656,0.94004487991333,0.2284241169691085,0.2059770673513412,294.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5610848069190979,0.050000000745058,0.0481638200581073,293.206298828125,297.1499938964844,293.1499938964844,0.0934866741299629,-1686.213623046875,304.1553649902344,0.8196772336959839,0.1522205919027328,0.1072435304522514,293.2145080566406,297.1499938964844,293.1499938964844,0.1541219055652618,-3409.95751953125,304.1567687988281,0.9399566650390624,0.2280427813529968,0.2168505787849426,293.4012145996094,297.1499938964844,293.1499938964844,0.0027144416235387,-1029.19287109375,294.90216064453125,0.5610848069190979,0.050000000745058,0.2284684181213379,291.165771484375,291.1499938964844,274.8315734863281,272.476318359375,285.9505310058594,294.30352783203125,291.1658020019531,1.0,0.202047049999237,0.8890695571899414,0.8890695571899414,1.0,1.0,-0.9681164622306824,0.4154413342475891,0.5526751279830933,0.1698857545852661,0.0,0.0,0.1863067895174026,26.095251083374023,25.0,0.2359072118997573,-5092.13427734375,94.4732894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,304.52996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.1135413497686386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382684856653213,0.1382727622985839,-4.274600541975815e-06,0.0,0.0001152300392277,0.0,0.0,5.454821586608887,0.0,0.0,0.0,0.2758449912071228,4.0,0.0,1.0
820680,293.1654968261719,297.1499938964844,293.1499938964844,0.1540226489305496,-3237.60693359375,304.1512756347656,0.94004487991333,0.2284241169691085,0.2059770673513412,294.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5610848069190979,0.050000000745058,0.0481638200581073,293.206298828125,297.1499938964844,293.1499938964844,0.0934866741299629,-1686.213623046875,304.1553649902344,0.8196772336959839,0.1522205919027328,0.1072435304522514,293.2145080566406,297.1499938964844,293.1499938964844,0.1541219055652618,-3409.95751953125,304.1567687988281,0.9399566650390624,0.2280427813529968,0.2168505787849426,293.4012145996094,297.1499938964844,293.1499938964844,0.0027144416235387,-1029.19287109375,294.90216064453125,0.5610848069190979,0.050000000745058,0.2284684181213379,291.165771484375,291.1499938964844,274.8315734863281,272.476318359375,285.9505310058594,294.30352783203125,291.1658020019531,1.0,0.202047049999237,0.8890695571899414,0.8890695571899414,1.0,1.0,-0.9681164622306824,0.4154413342475891,0.5526751279830933,0.1698857545852661,0.0,0.0,0.1863067895174026,26.095251083374023,25.0,0.2359072118997573,-5092.13427734375,94.4732894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,304.52996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.1135413497686386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382684856653213,0.1382727622985839,-4.274600541975815e-06,0.0,0.0001152300392277,0.0,0.0,5.454821586608887,0.0,0.0,0.0,0.2758449912071228,4.0,0.0,1.0
820740,293.16510009765625,297.1499938964844,293.1499938964844,0.1537582129240036,-3233.154296875,304.1513061523437,0.939849019050598,0.2281115502119064,0.2056972235441208,294.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5612680912017822,0.050000000745058,0.0481626391410827,293.20611572265625,297.1499938964844,293.1499938964844,0.0924289524555206,-1670.9017333984375,304.15533447265625,0.8175413608551025,0.1508308947086334,0.1062717661261558,293.21417236328125,297.1499938964844,293.1499938964844,0.1528007835149765,-3386.582275390625,304.1567077636719,0.9377800822257996,0.2264761924743652,0.2153687477111816,293.4026184082031,297.1499938964844,293.1499938964844,0.0026476751081645,-1003.9885864257812,294.8114624023437,0.5612680912017822,0.050000000745058,0.228462815284729,291.1660461425781,291.1499938964844,274.8500061035156,272.4881591796875,285.9647216796875,294.3143920898437,291.1660461425781,1.0,0.2015475332736969,0.888955295085907,0.888955295085907,1.0,1.0,-0.9648275375366212,0.4140261709690094,0.5508013963699341,0.169022262096405,0.0,0.0,0.1841525733470916,26.02558135986328,25.0,0.3683410286903381,-5061.47900390625,93.69007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,304.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.1128704249858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371237188577652,0.1371279954910278,-4.272594196663704e-06,0.0,0.0001145491332863,0.0,0.0,5.405665397644043,0.0,0.0,0.0,0.2756553888320923,4.0,0.0,1.0
820800,293.16510009765625,297.1499938964844,293.1499938964844,0.1537582129240036,-3233.154296875,304.1513061523437,0.939849019050598,0.2281115502119064,0.2056972235441208,294.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5612680912017822,0.050000000745058,0.0481626391410827,293.20611572265625,297.1499938964844,293.1499938964844,0.0924289524555206,-1670.9017333984375,304.15533447265625,0.8175413608551025,0.1508308947086334,0.1062717661261558,293.21417236328125,297.1499938964844,293.1499938964844,0.1528007835149765,-3386.582275390625,304.1567077636719,0.9377800822257996,0.2264761924743652,0.2153687477111816,293.4026184082031,297.1499938964844,293.1499938964844,0.0026476751081645,-1003.9885864257812,294.8114624023437,0.5612680912017822,0.050000000745058,0.228462815284729,291.1660461425781,291.1499938964844,274.8500061035156,272.4881591796875,285.9647216796875,294.3143920898437,291.1660461425781,1.0,0.2015475332736969,0.888955295085907,0.888955295085907,1.0,1.0,-0.9648275375366212,0.4140261709690094,0.5508013963699341,0.169022262096405,0.0,0.0,0.1841525733470916,26.02558135986328,25.0,0.3683410286903381,-5061.47900390625,93.69007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,304.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.1128704249858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371237188577652,0.1371279954910278,-4.272594196663704e-06,0.0,0.0001145491332863,0.0,0.0,5.405665397644043,0.0,0.0,0.0,0.2756553888320923,4.0,0.0,1.0
820860,293.15966796875,297.1499938964844,293.1499938964844,0.154178574681282,-3240.483154296875,304.150146484375,0.9423751831054688,0.2288393080234527,0.2061516195535659,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5623551607131958,0.050000000745058,0.0481555759906768,293.2008056640625,297.1499938964844,293.1499938964844,0.0920009315013885,-1664.83544921875,304.1542358398437,0.817834198474884,0.1504940241575241,0.1058793812990188,293.2086486816406,297.1499938964844,293.1499938964844,0.1521826535463333,-3375.923095703125,304.1554870605469,0.9383676648139954,0.2259759157896042,0.2146797925233841,293.3979797363281,297.1499938964844,293.1499938964844,0.0025943457148969,-983.91748046875,294.7356872558594,0.5623551607131958,0.050000000745058,0.2284293174743652,291.1644287109375,291.1499938964844,274.8689270019531,272.500244140625,285.9755249023437,294.31951904296875,291.1637878417969,1.0,0.201136440038681,0.8888497352600098,0.8888497352600098,1.0,1.0,-0.9640254974365234,0.4136920571327209,0.5503334403038025,0.1687711775302887,0.0,0.0,0.1822723299264907,25.836259841918945,25.0,-3.640832901000977,-5036.4208984375,93.21720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,304.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.1122156530618667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360394358634948,0.1360436975955963,-4.270590125088347e-06,0.0,0.0001138846273533,0.0,0.0,5.359053134918213,0.0,0.0,0.0,0.2754753828048706,4.0,0.0,1.0
