time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820920,293.15966796875,297.1499938964844,293.1499938964844,0.154178574681282,-3240.483154296875,304.150146484375,0.9423751831054688,0.2288393080234527,0.2061516195535659,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5623551607131958,0.050000000745058,0.0481555759906768,293.2008056640625,297.1499938964844,293.1499938964844,0.0920009315013885,-1664.83544921875,304.1542358398437,0.817834198474884,0.1504940241575241,0.1058793812990188,293.2086486816406,297.1499938964844,293.1499938964844,0.1521826535463333,-3375.923095703125,304.1554870605469,0.9383676648139954,0.2259759157896042,0.2146797925233841,293.3979797363281,297.1499938964844,293.1499938964844,0.0025943457148969,-983.91748046875,294.7356872558594,0.5623551607131958,0.050000000745058,0.2284293174743652,291.1644287109375,291.1499938964844,274.8689270019531,272.500244140625,285.9755249023437,294.31951904296875,291.1637878417969,1.0,0.201136440038681,0.8888497352600098,0.8888497352600098,1.0,1.0,-0.9640254974365234,0.4136920571327209,0.5503334403038025,0.1687711775302887,0.0,0.0,0.1822723299264907,25.836259841918945,25.0,-3.640832901000977,-5036.4208984375,93.21720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,304.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.1122156530618667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360394358634948,0.1360436975955963,-4.270590125088347e-06,0.0,0.0001138846273533,0.0,0.0,5.359053134918213,0.0,0.0,0.0,0.2754753828048706,4.0,0.0,1.0
820980,293.1571960449219,297.1499938964844,293.1499938964844,0.1545040905475616,-3246.1162109375,304.1495666503906,0.9439038634300232,0.2291004359722137,0.2064573466777801,294.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5629846453666687,0.050000000745058,0.0481515228748321,293.19842529296875,297.1499938964844,293.1499938964844,0.0914811044931411,-1657.396484375,304.1537170410156,0.8173330426216125,0.1496960520744323,0.1053790301084518,293.2060546875,297.1499938964844,293.1499938964844,0.1514877378940582,-3363.78564453125,304.15484619140625,0.9379874467849731,0.2250194400548935,0.2138547003269195,293.3954467773437,297.1499938964844,293.1499938964844,0.002536550629884,-962.2097778320312,294.65399169921875,0.5629846453666687,0.050000000745058,0.2284100949764251,291.1604309082031,291.1499938964844,274.8879089355469,272.51202392578125,285.98736572265625,294.3260498046875,291.1601867675781,1.0,0.2007898837327957,0.8887441754341125,0.8887441754341125,1.0,1.0,-0.9627740383148192,0.4131583273410797,0.5496156811714172,0.1684213876724243,0.0,0.0,0.1811827719211578,25.718181610107425,25.0,-3.780330419540405,-5018.59033203125,92.77107238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153381347656,304.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.560546875,18000.0,0.0,0.0,0.1116045415401458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353969573974609,0.1354012191295623,-4.269121291144984e-06,0.0,0.0001132644174504,0.0,0.0,5.331123352050781,0.0,0.0,0.0,0.2753623723983764,4.0,0.0,1.0
821040,293.1571960449219,297.1499938964844,293.1499938964844,0.1545040905475616,-3246.1162109375,304.1495666503906,0.9439038634300232,0.2291004359722137,0.2064573466777801,294.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5629846453666687,0.050000000745058,0.0481515228748321,293.19842529296875,297.1499938964844,293.1499938964844,0.0914811044931411,-1657.396484375,304.1537170410156,0.8173330426216125,0.1496960520744323,0.1053790301084518,293.2060546875,297.1499938964844,293.1499938964844,0.1514877378940582,-3363.78564453125,304.15484619140625,0.9379874467849731,0.2250194400548935,0.2138547003269195,293.3954467773437,297.1499938964844,293.1499938964844,0.002536550629884,-962.2097778320312,294.65399169921875,0.5629846453666687,0.050000000745058,0.2284100949764251,291.1604309082031,291.1499938964844,274.8879089355469,272.51202392578125,285.98736572265625,294.3260498046875,291.1601867675781,1.0,0.2007898837327957,0.8887441754341125,0.8887441754341125,1.0,1.0,-0.9627740383148192,0.4131583273410797,0.5496156811714172,0.1684213876724243,0.0,0.0,0.1811827719211578,25.718181610107425,25.0,-3.780330419540405,-5018.59033203125,92.77107238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153381347656,304.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.560546875,18000.0,0.0,0.0,0.1116045415401458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353969573974609,0.1354012191295623,-4.269121291144984e-06,0.0,0.0001132644174504,0.0,0.0,5.331123352050781,0.0,0.0,0.0,0.2753623723983764,4.0,0.0,1.0
821100,293.15643310546875,297.1499938964844,293.1499938964844,0.1545740813016891,-3247.30615234375,304.1495361328125,0.944239377975464,0.2291567921638488,0.2065256685018539,294.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5631221532821655,0.050000000745058,0.0481506437063217,293.1977233886719,297.1499938964844,293.1499938964844,0.0911397710442543,-1652.4620361328125,304.1536560058594,0.8167105913162231,0.1492212861776352,0.1050615832209587,293.2052917480469,297.1499938964844,293.1499938964844,0.1510459035634994,-3355.962158203125,304.1547546386719,0.9373552799224854,0.2244649529457092,0.2133501321077346,293.394775390625,297.1499938964844,293.1499938964844,0.0025067226961255,-950.9462890625,294.6128845214844,0.5631221532821655,0.050000000745058,0.2284059226512909,291.15985107421875,291.1499938964844,274.8973999023437,272.5177917480469,285.99365234375,294.3299255371094,291.1597900390625,1.0,0.2006272673606872,0.8886914253234863,0.8886914253234863,1.0,1.0,-0.9618634581565856,0.4127680659294128,0.5490953922271729,0.168175995349884,0.0,0.0,0.1805881857872009,25.68486976623535,25.0,-2.3317711353302,-5009.44384765625,92.53319549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,304.44940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1113242506980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351014375686645,0.1351057142019271,-4.268578777555376e-06,0.0,0.0001129799566115,0.0,0.0,5.318449974060059,0.0,0.0,0.0,0.2753125131130218,4.0,0.0,1.0
821160,293.1559143066406,297.1499938964844,293.1499938964844,0.1546079218387603,-3247.867431640625,304.1495361328125,0.9444079399108888,0.2291809320449829,0.206560805439949,294.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5631903409957886,0.050000000745058,0.048150211572647,293.1972045898437,297.1499938964844,293.1499938964844,0.0907674953341484,-1647.068115234375,304.1536865234375,0.815941333770752,0.1487152427434921,0.1047184616327285,293.2046813964844,297.1499938964844,293.1499938964844,0.1505699753761291,-3347.504638671875,304.1547546386719,0.9365530610084534,0.2238818258047104,0.2128123044967651,293.3943786621094,297.1499938964844,293.1499938964844,0.0024763625115156,-939.4603881835938,294.57147216796875,0.5631903409957886,0.050000000745058,0.2284038662910461,291.1598205566406,291.1499938964844,274.9068908691406,272.52349853515625,286.0001220703125,294.3341064453125,291.15985107421875,1.0,0.2004692256450653,0.8886289000511169,0.8886289000511169,1.0,1.0,-0.9608453512191772,0.4123307764530182,0.5485146045684814,0.1679038554430008,0.0,0.0,0.1799386590719223,25.661592483520508,25.0,-1.083401441574097,-4999.40283203125,92.29051971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,304.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1110611408948898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134775310754776,0.1347795873880386,-4.268034899723716e-06,0.0,0.000112712936243,0.0,0.0,5.304536819458008,0.0,0.0,0.0,0.2752590477466583,4.0,0.0,1.0
821220,293.1552734375,297.1499938964844,293.1499938964844,0.1546061635017395,-3247.792724609375,304.14971923828125,0.944427251815796,0.2291618436574936,0.206564113497734,294.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5631990432739258,0.050000000745058,0.0481501668691635,293.1966247558594,297.1499938964844,293.1499938964844,0.0899648144841194,-1635.42236328125,304.1537780761719,0.8141154050827026,0.1476394534111023,0.1039824113249778,293.203857421875,297.1499938964844,293.1499938964844,0.1495618671178817,-3329.541015625,304.15484619140625,0.934636652469635,0.2226645648479461,0.2116795182228088,293.394287109375,297.1499938964844,293.1499938964844,0.0024144863709807,-916.0182495117188,294.4876403808594,0.5631990432739258,0.050000000745058,0.2284036725759506,291.16046142578125,291.1499938964844,274.9259033203125,272.53466796875,286.0135192871094,294.3431701660156,291.1605834960937,1.0,0.2001610994338989,0.8885039687156677,0.8885039687156677,1.0,1.0,-0.9586060643196106,0.4113680124282837,0.5472381114959717,0.167310431599617,0.0,0.0,0.1785068362951278,25.633506774902344,25.0,0.6595608592033386,-4977.537109375,91.79591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29425048828125,304.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.1105745285749435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340542435646057,0.1340585052967071,-4.266854375600815e-06,0.0,0.0001122190878959,0.0,0.0,5.273824214935303,0.0,0.0,0.0,0.2751417160034179,4.0,0.0,1.0
821280,293.1552734375,297.1499938964844,293.1499938964844,0.1546061635017395,-3247.792724609375,304.14971923828125,0.944427251815796,0.2291618436574936,0.206564113497734,294.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5631990432739258,0.050000000745058,0.0481501668691635,293.1966247558594,297.1499938964844,293.1499938964844,0.0899648144841194,-1635.42236328125,304.1537780761719,0.8141154050827026,0.1476394534111023,0.1039824113249778,293.203857421875,297.1499938964844,293.1499938964844,0.1495618671178817,-3329.541015625,304.15484619140625,0.934636652469635,0.2226645648479461,0.2116795182228088,293.394287109375,297.1499938964844,293.1499938964844,0.0024144863709807,-916.0182495117188,294.4876403808594,0.5631990432739258,0.050000000745058,0.2284036725759506,291.16046142578125,291.1499938964844,274.9259033203125,272.53466796875,286.0135192871094,294.3431701660156,291.1605834960937,1.0,0.2001610994338989,0.8885039687156677,0.8885039687156677,1.0,1.0,-0.9586060643196106,0.4113680124282837,0.5472381114959717,0.167310431599617,0.0,0.0,0.1785068362951278,25.633506774902344,25.0,0.6595608592033386,-4977.537109375,91.79591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29425048828125,304.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.1105745285749435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340542435646057,0.1340585052967071,-4.266854375600815e-06,0.0,0.0001122190878959,0.0,0.0,5.273824214935303,0.0,0.0,0.0,0.2751417160034179,4.0,0.0,1.0
821340,293.1550598144531,297.1499938964844,293.1499938964844,0.1545362770557403,-3246.554931640625,304.1499328613281,0.9441537261009216,0.2290747165679931,0.206500694155693,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5630953907966614,0.050000000745058,0.0481508485972881,293.1964416503906,297.1499938964844,293.1499938964844,0.0891050025820732,-1622.9405517578125,304.1539611816406,0.8120048642158508,0.1464982628822326,0.1031967923045158,293.2033386230469,297.1499938964844,293.1499938964844,0.1485075205564499,-3310.70947265625,304.1549987792969,0.9324448108673096,0.2214036881923675,0.210499107837677,293.394775390625,297.1499938964844,293.1499938964844,0.0023514798376709,-892.1204223632812,294.4025573730469,0.5630953907966614,0.050000000745058,0.2284068912267685,291.1616516113281,291.1499938964844,274.9449157714844,272.5455322265625,286.0273132324219,294.3529052734375,291.16180419921875,1.0,0.1998583972454071,0.8883789777755737,0.8883789777755737,1.0,1.0,-0.9561750292778016,0.4103220403194427,0.5458530187606812,0.1666711717844009,0.0,0.0,0.1768759042024612,25.62154006958008,25.0,1.5304614305496216,-4953.60400390625,91.29117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,304.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.110127218067646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332360804080963,0.1332403421401977,-4.265521056368016e-06,0.0,0.0001117651263484,0.0,0.0,5.239020347595215,0.0,0.0,0.0,0.2750088572502136,4.0,0.0,1.0
821400,293.1550598144531,297.1499938964844,293.1499938964844,0.1545362770557403,-3246.554931640625,304.1499328613281,0.9441537261009216,0.2290747165679931,0.206500694155693,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5630953907966614,0.050000000745058,0.0481508485972881,293.1964416503906,297.1499938964844,293.1499938964844,0.0891050025820732,-1622.9405517578125,304.1539611816406,0.8120048642158508,0.1464982628822326,0.1031967923045158,293.2033386230469,297.1499938964844,293.1499938964844,0.1485075205564499,-3310.70947265625,304.1549987792969,0.9324448108673096,0.2214036881923675,0.210499107837677,293.394775390625,297.1499938964844,293.1499938964844,0.0023514798376709,-892.1204223632812,294.4025573730469,0.5630953907966614,0.050000000745058,0.2284068912267685,291.1616516113281,291.1499938964844,274.9449157714844,272.5455322265625,286.0273132324219,294.3529052734375,291.16180419921875,1.0,0.1998583972454071,0.8883789777755737,0.8883789777755737,1.0,1.0,-0.9561750292778016,0.4103220403194427,0.5458530187606812,0.1666711717844009,0.0,0.0,0.1768759042024612,25.62154006958008,25.0,1.5304614305496216,-4953.60400390625,91.29117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,304.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.110127218067646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332360804080963,0.1332403421401977,-4.265521056368016e-06,0.0,0.0001117651263484,0.0,0.0,5.239020347595215,0.0,0.0,0.0,0.2750088572502136,4.0,0.0,1.0
821460,293.15509033203125,297.1499938964844,293.1499938964844,0.1544220447540283,-3244.571533203125,304.150146484375,0.9436970949172974,0.2289399802684784,0.2063910365104675,294.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5629267692565918,0.050000000745058,0.0481519438326358,293.1965026855469,297.1499938964844,293.1499938964844,0.0882048532366752,-1609.877197265625,304.1541442871094,0.8096835613250732,0.1453074365854263,0.1023746132850647,293.2030334472656,297.1499938964844,293.1499938964844,0.1474300771951675,-3291.437744140625,304.1551208496094,0.930089831352234,0.220117911696434,0.2092919200658798,293.3956604003906,297.1499938964844,293.1499938964844,0.0022876574657857,-867.9026489257812,294.3163146972656,0.5629267692565918,0.050000000745058,0.2284120917320251,291.1629333496094,291.1499938964844,274.9638671875,272.5561218261719,286.0413513183594,294.3631286621094,291.1630554199219,1.0,0.1995567977428436,0.8882712125778198,0.8882712125778198,1.0,1.0,-0.9536153078079224,0.4092210233211517,0.544394314289093,0.1660024672746658,0.0,0.0,0.1750658750534057,25.61877822875977,25.0,1.74246346950531,-4928.09033203125,90.77788543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,304.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1096998825669288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323266923427581,0.1323309540748596,-4.2640276660677046e-06,0.0,0.0001113314356189,0.0,0.0,5.200369834899902,0.0,0.0,0.0,0.2748612761497497,4.0,0.0,1.0
821520,293.15509033203125,297.1499938964844,293.1499938964844,0.1544220447540283,-3244.571533203125,304.150146484375,0.9436970949172974,0.2289399802684784,0.2063910365104675,294.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5629267692565918,0.050000000745058,0.0481519438326358,293.1965026855469,297.1499938964844,293.1499938964844,0.0882048532366752,-1609.877197265625,304.1541442871094,0.8096835613250732,0.1453074365854263,0.1023746132850647,293.2030334472656,297.1499938964844,293.1499938964844,0.1474300771951675,-3291.437744140625,304.1551208496094,0.930089831352234,0.220117911696434,0.2092919200658798,293.3956604003906,297.1499938964844,293.1499938964844,0.0022876574657857,-867.9026489257812,294.3163146972656,0.5629267692565918,0.050000000745058,0.2284120917320251,291.1629333496094,291.1499938964844,274.9638671875,272.5561218261719,286.0413513183594,294.3631286621094,291.1630554199219,1.0,0.1995567977428436,0.8882712125778198,0.8882712125778198,1.0,1.0,-0.9536153078079224,0.4092210233211517,0.544394314289093,0.1660024672746658,0.0,0.0,0.1750658750534057,25.61877822875977,25.0,1.74246346950531,-4928.09033203125,90.77788543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,304.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1096998825669288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323266923427581,0.1323309540748596,-4.2640276660677046e-06,0.0,0.0001113314356189,0.0,0.0,5.200369834899902,0.0,0.0,0.0,0.2748612761497497,4.0,0.0,1.0
821580,293.1553039550781,297.1499938964844,293.1499938964844,0.1542766094207763,-3242.070556640625,304.1503295898437,0.9431170225143432,0.2287691980600357,0.2062466889619827,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5627186298370361,0.050000000745058,0.0481532998383045,293.19677734375,297.1499938964844,293.1499938964844,0.0872711613774299,-1596.3372802734375,304.1543273925781,0.8071788549423218,0.1440729051828384,0.1015209928154945,293.20281982421875,297.1499938964844,293.1499938964844,0.146341472864151,-3271.943603515625,304.1552429199219,0.9276335835456848,0.218817189335823,0.2080686390399933,293.39678955078125,297.1499938964844,293.1499938964844,0.0022231384646147,-843.41845703125,294.2289733886719,0.5627186298370361,0.050000000745058,0.2284185290336609,291.1640625,291.1499938964844,274.9827575683594,272.56640625,286.0555725097656,294.3736877441406,291.1641845703125,1.0,0.1992536932229995,0.8881633877754211,0.8881633877754211,1.0,1.0,-0.9509587287902832,0.4080781042575836,0.5428805947303772,0.1653115153312683,0.0,0.0,0.17310531437397,25.621490478515625,25.0,1.6164849996566772,-4901.5341796875,90.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,304.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.1092740520834922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313419789075851,0.1313462406396865,-4.262393304088619e-06,0.0,0.0001108992655645,0.0,0.0,5.158551216125488,0.0,0.0,0.0,0.2747013568878174,4.0,0.0,1.0
821640,293.1553039550781,297.1499938964844,293.1499938964844,0.1542766094207763,-3242.070556640625,304.1503295898437,0.9431170225143432,0.2287691980600357,0.2062466889619827,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5627186298370361,0.050000000745058,0.0481532998383045,293.19677734375,297.1499938964844,293.1499938964844,0.0872711613774299,-1596.3372802734375,304.1543273925781,0.8071788549423218,0.1440729051828384,0.1015209928154945,293.20281982421875,297.1499938964844,293.1499938964844,0.146341472864151,-3271.943603515625,304.1552429199219,0.9276335835456848,0.218817189335823,0.2080686390399933,293.39678955078125,297.1499938964844,293.1499938964844,0.0022231384646147,-843.41845703125,294.2289733886719,0.5627186298370361,0.050000000745058,0.2284185290336609,291.1640625,291.1499938964844,274.9827575683594,272.56640625,286.0555725097656,294.3736877441406,291.1641845703125,1.0,0.1992536932229995,0.8881633877754211,0.8881633877754211,1.0,1.0,-0.9509587287902832,0.4080781042575836,0.5428805947303772,0.1653115153312683,0.0,0.0,0.17310531437397,25.621490478515625,25.0,1.6164849996566772,-4901.5341796875,90.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,304.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.1092740520834922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313419789075851,0.1313462406396865,-4.262393304088619e-06,0.0,0.0001108992655645,0.0,0.0,5.158551216125488,0.0,0.0,0.0,0.2747013568878174,4.0,0.0,1.0
821700,293.1554260253906,297.1499938964844,293.1499938964844,0.1541951894760131,-3240.6767578125,304.1504211425781,0.942794680595398,0.2286733239889145,0.2061645537614822,294.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5626053810119629,0.050000000745058,0.0481540374457836,293.1969909667969,297.1499938964844,293.1499938964844,0.0867931172251701,-1589.4097900390625,304.1543884277344,0.8058620095252991,0.143440693616867,0.1010836511850357,293.2027282714844,297.1499938964844,293.1499938964844,0.1457952558994293,-3262.153564453125,304.1552734375,0.926381766796112,0.2181634306907653,0.2074533551931381,293.3973999023437,297.1499938964844,293.1499938964844,0.0021906865295022,-831.1032104492188,294.1849365234375,0.5626053810119629,0.050000000745058,0.2284220308065414,291.1645812988281,291.1499938964844,274.9921875,272.57147216796875,286.0627136230469,294.3790283203125,291.1647033691406,1.0,0.1991011202335357,0.8881095051765442,0.8881095051765442,1.0,1.0,-0.9496018886566162,0.407494306564331,0.5421075820922852,0.1649596095085144,0.0,0.0,0.1720786690711975,25.624080657958984,25.0,1.508816123008728,-4888.01123046875,89.99295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,304.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.1090566664934158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308274418115615,0.130831703543663,-4.261535195837496e-06,0.0,0.0001106786512536,0.0,0.0,5.136717796325684,0.0,0.0,0.0,0.2746177911758423,4.0,0.0,1.0
821760,293.1556091308594,297.1499938964844,293.1499938964844,0.1541089117527008,-3239.20361328125,304.1504821777344,0.9424554705619812,0.2285715788602829,0.2060768008232116,294.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.562487781047821,0.050000000745058,0.0481548048555851,293.1972351074219,297.1499938964844,293.1499938964844,0.0863077417016029,-1582.379638671875,304.15447998046875,0.8045064210891724,0.1427987366914749,0.1006394550204277,293.2026672363281,297.1499938964844,293.1499938964844,0.1452484726905822,-3252.34765625,304.1553039550781,0.925119161605835,0.2175082713365554,0.206836462020874,293.3980712890625,297.1499938964844,293.1499938964844,0.002158080227673,-818.7294921875,294.14068603515625,0.562487781047821,0.050000000745058,0.2284256666898727,291.1650390625,291.1499938964844,275.0015869140625,272.5764465332031,286.0698547363281,294.3844299316406,291.1651611328125,1.0,0.1989476680755615,0.8880623579025269,0.8880623579025269,1.0,1.0,-0.9482282996177672,0.4069035649299621,0.5413247346878052,0.1646042913198471,0.0,0.0,0.1710248440504074,25.62723159790039,25.0,1.3942424058914185,-4874.375,89.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,304.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1088340505957603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303004175424575,0.130304679274559,-4.260653895471478e-06,0.0,0.0001104527254938,0.0,0.0,5.114367961883545,0.0,0.0,0.0,0.2745321989059448,4.0,0.0,1.0
821820,293.1559753417969,297.1499938964844,293.1499938964844,0.1539242416620254,-3236.058349609375,304.150634765625,0.941737174987793,0.2283530831336975,0.2058873027563095,294.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5622435212135315,0.050000000745058,0.0481563992798328,293.1977844238281,297.1499938964844,293.1499938964844,0.0853157863020896,-1568.0245361328125,304.1546325683594,0.8017162680625916,0.1414864510297775,0.0997314453125,293.2025756835937,297.1499938964844,293.1499938964844,0.1441546231508255,-3232.71142578125,304.1553649902344,0.9225732684135436,0.2161951959133148,0.2055996209383011,293.3994445800781,297.1499938964844,293.1499938964844,0.0020925675053149,-793.8681030273438,294.0516052246094,0.5622435212135315,0.050000000745058,0.2284332364797592,291.1658935546875,291.1499938964844,275.0202941894531,272.5861511230469,286.08416748046875,294.3952941894531,291.1659851074219,1.0,0.1986380517482757,0.8879680633544922,0.8879680633544922,1.0,1.0,-0.9454376101493835,0.4057033061981201,0.5397343039512634,0.1638841927051544,0.0,0.0,0.1688476651906967,25.634674072265625,25.0,1.1788347959518433,-4846.86572265625,89.19214630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1083694174885749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292160451412201,0.1292203068733215,-4.258836270309985e-06,0.0,0.0001099811779567,0.0,0.0,5.06842851638794,0.0,0.0,0.0,0.2743562757968902,4.0,0.0,1.0
821880,293.1559753417969,297.1499938964844,293.1499938964844,0.1539242416620254,-3236.058349609375,304.150634765625,0.941737174987793,0.2283530831336975,0.2058873027563095,294.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5622435212135315,0.050000000745058,0.0481563992798328,293.1977844238281,297.1499938964844,293.1499938964844,0.0853157863020896,-1568.0245361328125,304.1546325683594,0.8017162680625916,0.1414864510297775,0.0997314453125,293.2025756835937,297.1499938964844,293.1499938964844,0.1441546231508255,-3232.71142578125,304.1553649902344,0.9225732684135436,0.2161951959133148,0.2055996209383011,293.3994445800781,297.1499938964844,293.1499938964844,0.0020925675053149,-793.8681030273438,294.0516052246094,0.5622435212135315,0.050000000745058,0.2284332364797592,291.1658935546875,291.1499938964844,275.0202941894531,272.5861511230469,286.08416748046875,294.3952941894531,291.1659851074219,1.0,0.1986380517482757,0.8879680633544922,0.8879680633544922,1.0,1.0,-0.9454376101493835,0.4057033061981201,0.5397343039512634,0.1638841927051544,0.0,0.0,0.1688476651906967,25.634674072265625,25.0,1.1788347959518433,-4846.86572265625,89.19214630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1083694174885749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292160451412201,0.1292203068733215,-4.258836270309985e-06,0.0,0.0001099811779567,0.0,0.0,5.06842851638794,0.0,0.0,0.0,0.2743562757968902,4.0,0.0,1.0
821940,293.15631103515625,297.1499938964844,293.1499938964844,0.1537723690271377,-3233.47802734375,304.1507263183594,0.9411543607711792,0.2281728833913803,0.2057301998138427,294.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5620496869087219,0.050000000745058,0.0481576696038246,293.1983337402344,297.1499938964844,293.1499938964844,0.0845340490341186,-1556.7242431640625,304.1547546386719,0.7995036840438843,0.1404521316289901,0.0990158841013908,293.2025146484375,297.1499938964844,293.1499938964844,0.1433165818452835,-3217.6494140625,304.1553955078125,0.9206099510192872,0.215187132358551,0.204649731516838,293.4005432128906,297.1499938964844,293.1499938964844,0.0020420243963599,-774.6876220703125,293.9828186035156,0.5620496869087219,0.050000000745058,0.2284392416477203,291.1664428710937,291.1499938964844,275.0345764160156,272.59344482421875,286.0951538085937,294.4036865234375,291.16650390625,1.0,0.1983977854251861,0.8878958225250244,0.8878958225250244,1.0,1.0,-0.9432588815689088,0.4047662317752838,0.5384926795959473,0.163323625922203,0.0,0.0,0.167118102312088,25.641151428222656,25.0,1.040765643119812,-4825.58837890625,88.7768325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,304.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1079906970262527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283594220876693,0.1283636838197708,-4.257399268681184e-06,0.0,0.0001095968327717,0.0,0.0,5.0321855545043945,0.0,0.0,0.0,0.2742174565792084,4.0,0.0,1.0
822000,293.1564025878906,297.1499938964844,293.1499938964844,0.1537245362997055,-3232.666259765625,304.1507568359375,0.9409722089767456,0.2281160801649093,0.2056805342435836,294.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5619898438453674,0.050000000745058,0.0481580607593059,293.198486328125,297.1499938964844,293.1499938964844,0.0842922180891037,-1553.2308349609375,304.15478515625,0.7988173365592957,0.1401322335004806,0.0987945571541786,293.2024841308594,297.1499938964844,293.1499938964844,0.1430616974830627,-3213.065185546875,304.1553955078125,0.9200115203857422,0.2148802131414413,0.2043604552745819,293.4009094238281,297.1499938964844,293.1499938964844,0.0020265751518309,-768.8248291015625,293.9617919921875,0.5619898438453674,0.050000000745058,0.2284411042928695,291.1665954589844,291.1499938964844,275.03887939453125,272.5956115722656,286.0984802246094,294.40625,291.1666564941406,1.0,0.1983241289854049,0.8878737688064575,0.8878737688064575,1.0,1.0,-0.9425891637802124,0.4044781923294067,0.5381109714508057,0.1631515771150589,0.0,0.0,0.1665820777416229,25.643217086791992,25.0,1.0030959844589231,-4819.0830078125,88.64958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,304.2807006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.1078710481524467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280948370695114,0.1280990988016128,-4.256955435266718e-06,0.0,0.0001094754043151,0.0,0.0,5.021000385284424,0.0,0.0,0.0,0.2741746008396148,4.0,0.0,1.0
822060,293.1568298339844,297.1499938964844,293.1499938964844,0.1535123288631439,-3229.068115234375,304.1508483886719,0.9401702284812928,0.2278635054826736,0.2054594159126281,294.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5617296695709229,0.050000000745058,0.0481597669422626,293.1993408203125,297.1499938964844,293.1499938964844,0.0832360312342643,-1537.9879150390625,304.15496826171875,0.7958117127418518,0.138735219836235,0.0978282839059829,293.2024230957031,297.1499938964844,293.1499938964844,0.1419710665941238,-3193.43212890625,304.1554260253906,0.9174476861953736,0.2135649621486663,0.2031207233667373,293.4023742675781,297.1499938964844,293.1499938964844,0.0019601704552769,-743.6251831054688,293.8712463378906,0.5617296695709229,0.050000000745058,0.228449210524559,291.1672058105469,291.1499938964844,275.0573425292969,272.6048278808594,286.1127624511719,294.41729736328125,291.1672668457031,1.0,0.1980057656764984,0.8877900838851929,0.8877900838851929,1.0,1.0,-0.9396878480911256,0.4032307863235473,0.5364570617675781,0.1624080538749694,0.0,0.0,0.1642431914806366,25.652427673339844,25.0,0.8569536805152893,-4791.091796875,88.1003646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,304.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.1073359698057174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269454956054687,0.1269497573375702,-4.255027761246311e-06,0.0,0.0001089323704945,0.0,0.0,4.972457408905029,0.0,0.0,0.0,0.273988664150238,4.0,0.0,1.0
822120,293.1568298339844,297.1499938964844,293.1499938964844,0.1535123288631439,-3229.068115234375,304.1508483886719,0.9401702284812928,0.2278635054826736,0.2054594159126281,294.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5617296695709229,0.050000000745058,0.0481597669422626,293.1993408203125,297.1499938964844,293.1499938964844,0.0832360312342643,-1537.9879150390625,304.15496826171875,0.7958117127418518,0.138735219836235,0.0978282839059829,293.2024230957031,297.1499938964844,293.1499938964844,0.1419710665941238,-3193.43212890625,304.1554260253906,0.9174476861953736,0.2135649621486663,0.2031207233667373,293.4023742675781,297.1499938964844,293.1499938964844,0.0019601704552769,-743.6251831054688,293.8712463378906,0.5617296695709229,0.050000000745058,0.228449210524559,291.1672058105469,291.1499938964844,275.0573425292969,272.6048278808594,286.1127624511719,294.41729736328125,291.1672668457031,1.0,0.1980057656764984,0.8877900838851929,0.8877900838851929,1.0,1.0,-0.9396878480911256,0.4032307863235473,0.5364570617675781,0.1624080538749694,0.0,0.0,0.1642431914806366,25.652427673339844,25.0,0.8569536805152893,-4791.091796875,88.1003646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,304.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.1073359698057174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269454956054687,0.1269497573375702,-4.255027761246311e-06,0.0,0.0001089323704945,0.0,0.0,4.972457408905029,0.0,0.0,0.0,0.273988664150238,4.0,0.0,1.0
822180,293.1573181152344,297.1499938964844,293.1499938964844,0.1532889455556869,-3225.285400390625,304.15093994140625,0.9393357634544371,0.2275968939065933,0.2052254378795623,294.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5614643692970276,0.050000000745058,0.0481615141034126,293.2002868652344,297.1499938964844,293.1499938964844,0.0821445882320404,-1522.2626953125,304.1551208496094,0.7926952242851257,0.1372924149036407,0.0968305915594101,293.2023620605469,297.1499938964844,293.1499938964844,0.1408835649490356,-3173.826171875,304.1554260253906,0.9148922562599182,0.2122504860162735,0.2018814831972122,293.4039001464844,297.1499938964844,293.1499938964844,0.001893340377137,-718.264404296875,293.78009033203125,0.5614643692970276,0.050000000745058,0.2284574806690216,291.167724609375,291.1499938964844,275.0755920410156,272.6137390136719,286.12701416015625,294.4283752441406,291.16778564453125,1.0,0.197682723402977,0.8877063989639282,0.8877063989639282,1.0,1.0,-0.9367343187332152,0.4019609689712524,0.5347733497619629,0.1616533398628235,0.0,0.0,0.1618409305810928,25.662118911743164,25.0,0.7323528528213501,-4762.90673828125,87.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1067629158496856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125774011015892,0.1257782578468322,-4.2530650716798846e-06,0.0,0.0001083507886505,0.0,0.0,4.923060894012451,0.0,0.0,0.0,0.2737994492053985,4.0,0.0,1.0
822240,293.1573181152344,297.1499938964844,293.1499938964844,0.1532889455556869,-3225.285400390625,304.15093994140625,0.9393357634544371,0.2275968939065933,0.2052254378795623,294.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5614643692970276,0.050000000745058,0.0481615141034126,293.2002868652344,297.1499938964844,293.1499938964844,0.0821445882320404,-1522.2626953125,304.1551208496094,0.7926952242851257,0.1372924149036407,0.0968305915594101,293.2023620605469,297.1499938964844,293.1499938964844,0.1408835649490356,-3173.826171875,304.1554260253906,0.9148922562599182,0.2122504860162735,0.2018814831972122,293.4039001464844,297.1499938964844,293.1499938964844,0.001893340377137,-718.264404296875,293.78009033203125,0.5614643692970276,0.050000000745058,0.2284574806690216,291.167724609375,291.1499938964844,275.0755920410156,272.6137390136719,286.12701416015625,294.4283752441406,291.16778564453125,1.0,0.197682723402977,0.8877063989639282,0.8877063989639282,1.0,1.0,-0.9367343187332152,0.4019609689712524,0.5347733497619629,0.1616533398628235,0.0,0.0,0.1618409305810928,25.662118911743164,25.0,0.7323528528213501,-4762.90673828125,87.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1067629158496856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125774011015892,0.1257782578468322,-4.2530650716798846e-06,0.0,0.0001083507886505,0.0,0.0,4.923060894012451,0.0,0.0,0.0,0.2737994492053985,4.0,0.0,1.0
822300,293.15753173828125,297.1499938964844,293.1499938964844,0.1531731337308883,-3223.32568359375,304.1509704589844,0.93890643119812,0.2274583429098129,0.2051036655902862,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5613298416137695,0.050000000745058,0.0481624007225036,293.2008056640625,297.1499938964844,293.1499938964844,0.0815838500857353,-1514.195068359375,304.1552124023437,0.7910910844802856,0.1365515887737274,0.0963184237480163,293.20233154296875,297.1499938964844,293.1499938964844,0.1403412371873855,-3164.0380859375,304.1554260253906,0.9136203527450562,0.2115938067436218,0.2012623250484466,293.4046936035156,297.1499938964844,293.1499938964844,0.0018597585149109,-705.5211181640625,293.7342224121094,0.5613298416137695,0.050000000745058,0.2284616976976394,291.16796875,291.1499938964844,275.08465576171875,272.6181030273437,286.13409423828125,294.43389892578125,291.16802978515625,1.0,0.1975192874670028,0.8876645565032959,0.8876645565032959,1.0,1.0,-0.9352364540100098,0.4013170301914215,0.5339193940162659,0.1612714231014251,0.0,0.0,0.1606178283691406,25.66712951660156,25.0,0.6733249425888062,-4748.73095703125,87.26366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,304.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1064614951610565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251810193061828,0.1251852810382843,-4.25207281296025e-06,0.0,0.0001080448855645,0.0,0.0,4.8980889320373535,0.0,0.0,0.0,0.2737038135528564,4.0,0.0,1.0
822360,293.15777587890625,297.1499938964844,293.1499938964844,0.153054878115654,-3221.325439453125,304.1510314941406,0.9384698271751404,0.2273166924715042,0.2049790173768997,294.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.561194121837616,0.050000000745058,0.0481632947921752,293.20135498046875,297.1499938964844,293.1499938964844,0.0810130313038826,-1505.9912109375,304.1553039550781,0.7894566655158997,0.1357980221509933,0.0957974046468734,293.2023010253906,297.1499938964844,293.1499938964844,0.1397999674081802,-3154.260986328125,304.1554260253906,0.912354052066803,0.2109376192092895,0.2006435841321945,293.40545654296875,297.1499938964844,293.1499938964844,0.0018260655924677,-692.7359619140625,293.688232421875,0.561194121837616,0.050000000745058,0.2284659445285797,291.1681823730469,291.1499938964844,275.0936889648437,272.6224060058594,286.14117431640625,294.439453125,291.168212890625,1.0,0.197354570031166,0.887627363204956,0.887627363204956,1.0,1.0,-0.9337250590324402,0.4006675183773041,0.5330575704574585,0.1608867645263672,0.0,0.0,0.1593827605247497,25.67222785949707,25.0,0.6142225861549377,-4734.50927734375,86.98113250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28778076171875,304.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.106151059269905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245846152305603,0.1245888620615005,-4.251075552019756e-06,0.0,0.0001077298293239,0.0,0.0,4.872993469238281,0.0,0.0,0.0,0.2736077308654785,4.0,0.0,1.0
822420,293.1582336425781,297.1499938964844,293.1499938964844,0.1528117060661316,-3217.214111328125,304.1510925292969,0.937576711177826,0.2270246148109436,0.2047218084335327,294.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5609198808670044,0.050000000745058,0.0481651090085506,293.2025756835937,297.1499938964844,293.1499938964844,0.0798409879207611,-1489.175048828125,304.1554870605469,0.7860981822013855,0.1342523545026779,0.094728872179985,293.20220947265625,297.1499938964844,293.1499938964844,0.1387207359075546,-3134.744384765625,304.1554260253906,0.9098435640335084,0.2096268385648727,0.1994075328111648,293.4070129394531,297.1499938964844,293.1499938964844,0.0017583919689059,-667.057373046875,293.5957336425781,0.5609198808670044,0.050000000745058,0.2284745424985885,291.1685485839844,291.1499938964844,275.1115417480469,272.6307983398437,286.1552429199219,294.4505920410156,291.1685791015625,1.0,0.1970214247703552,0.8875529766082764,0.8875529766082764,1.0,1.0,-0.9306628704071044,0.3993516564369201,0.5313112139701843,0.1601089835166931,0.0,0.0,0.1568833142518997,25.6826400756836,25.0,0.4999397993087768,-4705.94580078125,86.41098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955322265625,304.1841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.1055060178041458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233850717544555,0.1233893260359764,-4.249071025697049e-06,0.0,0.0001070751968654,0.0,0.0,4.8225836753845215,0.0,0.0,0.0,0.2734147012233734,4.0,0.0,1.0
822480,293.1582336425781,297.1499938964844,293.1499938964844,0.1528117060661316,-3217.214111328125,304.1510925292969,0.937576711177826,0.2270246148109436,0.2047218084335327,294.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5609198808670044,0.050000000745058,0.0481651090085506,293.2025756835937,297.1499938964844,293.1499938964844,0.0798409879207611,-1489.175048828125,304.1554870605469,0.7860981822013855,0.1342523545026779,0.094728872179985,293.20220947265625,297.1499938964844,293.1499938964844,0.1387207359075546,-3134.744384765625,304.1554260253906,0.9098435640335084,0.2096268385648727,0.1994075328111648,293.4070129394531,297.1499938964844,293.1499938964844,0.0017583919689059,-667.057373046875,293.5957336425781,0.5609198808670044,0.050000000745058,0.2284745424985885,291.1685485839844,291.1499938964844,275.1115417480469,272.6307983398437,286.1552429199219,294.4505920410156,291.1685791015625,1.0,0.1970214247703552,0.8875529766082764,0.8875529766082764,1.0,1.0,-0.9306628704071044,0.3993516564369201,0.5313112139701843,0.1601089835166931,0.0,0.0,0.1568833142518997,25.6826400756836,25.0,0.4999397993087768,-4705.94580078125,86.41098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955322265625,304.1841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.1055060178041458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233850717544555,0.1233893260359764,-4.249071025697049e-06,0.0,0.0001070751968654,0.0,0.0,4.8225836753845215,0.0,0.0,0.0,0.2734147012233734,4.0,0.0,1.0
822540,293.15869140625,297.1499938964844,293.1499938964844,0.1525598764419555,-3212.95849609375,304.1511535644531,0.9366575479507446,0.226721242070198,0.2044543474912643,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5606418251991272,0.050000000745058,0.0481669530272483,293.2038879394531,297.1499938964844,293.1499938964844,0.0786254405975341,-1471.779296875,304.1556701660156,0.782614529132843,0.1326523721218109,0.0936228260397911,293.2021484375,297.1499938964844,293.1499938964844,0.1376461684703827,-3115.28125,304.1553955078125,0.907370388507843,0.20831860601902,0.198173776268959,293.4085998535156,297.1499938964844,293.1499938964844,0.0016903025098145,-641.2223510742188,293.50262451171875,0.5606418251991272,0.050000000745058,0.2284832894802093,291.1688232421875,291.1499938964844,275.1291809082031,272.63897705078125,286.1692199707031,294.4617004394531,291.1688537597656,1.0,0.1966830939054489,0.8874786496162415,0.8874786496162415,1.0,1.0,-0.9275463223457336,0.398012638092041,0.5295336842536926,0.1593194305896759,0.0,0.0,0.1543513238430023,25.69331932067871,25.0,0.3940615952014923,-4677.2265625,85.83377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,304.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.1048322692513465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221802830696106,0.1221845299005508,-4.247061042406131e-06,0.0,0.0001063914241967,0.0,0.0,4.772039890289307,0.0,0.0,0.0,0.2732211947441101,4.0,0.0,1.0
822600,293.15869140625,297.1499938964844,293.1499938964844,0.1525598764419555,-3212.95849609375,304.1511535644531,0.9366575479507446,0.226721242070198,0.2044543474912643,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5606418251991272,0.050000000745058,0.0481669530272483,293.2038879394531,297.1499938964844,293.1499938964844,0.0786254405975341,-1471.779296875,304.1556701660156,0.782614529132843,0.1326523721218109,0.0936228260397911,293.2021484375,297.1499938964844,293.1499938964844,0.1376461684703827,-3115.28125,304.1553955078125,0.907370388507843,0.20831860601902,0.198173776268959,293.4085998535156,297.1499938964844,293.1499938964844,0.0016903025098145,-641.2223510742188,293.50262451171875,0.5606418251991272,0.050000000745058,0.2284832894802093,291.1688232421875,291.1499938964844,275.1291809082031,272.63897705078125,286.1692199707031,294.4617004394531,291.1688537597656,1.0,0.1966830939054489,0.8874786496162415,0.8874786496162415,1.0,1.0,-0.9275463223457336,0.398012638092041,0.5295336842536926,0.1593194305896759,0.0,0.0,0.1543513238430023,25.69331932067871,25.0,0.3940615952014923,-4677.2265625,85.83377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,304.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.1048322692513465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221802830696106,0.1221845299005508,-4.247061042406131e-06,0.0,0.0001063914241967,0.0,0.0,4.772039890289307,0.0,0.0,0.0,0.2732211947441101,4.0,0.0,1.0
822660,293.1591491699219,297.1499938964844,293.1499938964844,0.1522998213768005,-3208.565185546875,304.15118408203125,0.9357135891914368,0.2264070957899093,0.2041770815849304,294.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5603600740432739,0.050000000745058,0.0481688268482685,293.205322265625,297.1499938964844,293.1499938964844,0.0773635879158973,-1453.77294921875,304.1558837890625,0.7790018320083618,0.1309955567121505,0.092477336525917,293.2020568847656,297.1499938964844,293.1499938964844,0.1365765631198883,-3095.877197265625,304.1553955078125,0.9049450755119324,0.2070133090019226,0.1969426870346069,293.4101867675781,297.1499938964844,293.1499938964844,0.0016217901138588,-615.228271484375,293.4088439941406,0.5603600740432739,0.050000000745058,0.2284921705722808,291.1690368652344,291.1499938964844,275.14654541015625,272.6468811035156,286.1830749511719,294.47283935546875,291.1690673828125,1.0,0.1963393986225128,0.8874140977859497,0.8874140977859497,1.0,1.0,-0.9243741035461426,0.3966503143310547,0.5277237892150879,0.1585181802511215,0.0,0.0,0.1517954468727111,25.70422744750977,25.0,0.2943401336669922,-4648.369140625,85.24934387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,304.1309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.1041353642940521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209746822714805,0.1209789291024208,-4.24505469709402e-06,0.0,0.0001056841574609,0.0,0.0,4.721549034118652,0.0,0.0,0.0,0.2730279564857483,4.0,0.0,1.0
