time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822720,293.1591491699219,297.1499938964844,293.1499938964844,0.1522998213768005,-3208.565185546875,304.15118408203125,0.9357135891914368,0.2264070957899093,0.2041770815849304,294.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5603600740432739,0.050000000745058,0.0481688268482685,293.205322265625,297.1499938964844,293.1499938964844,0.0773635879158973,-1453.77294921875,304.1558837890625,0.7790018320083618,0.1309955567121505,0.092477336525917,293.2020568847656,297.1499938964844,293.1499938964844,0.1365765631198883,-3095.877197265625,304.1553955078125,0.9049450755119324,0.2070133090019226,0.1969426870346069,293.4101867675781,297.1499938964844,293.1499938964844,0.0016217901138588,-615.228271484375,293.4088439941406,0.5603600740432739,0.050000000745058,0.2284921705722808,291.1690368652344,291.1499938964844,275.14654541015625,272.6468811035156,286.1830749511719,294.47283935546875,291.1690673828125,1.0,0.1963393986225128,0.8874140977859497,0.8874140977859497,1.0,1.0,-0.9243741035461426,0.3966503143310547,0.5277237892150879,0.1585181802511215,0.0,0.0,0.1517954468727111,25.70422744750977,25.0,0.2943401336669922,-4648.369140625,85.24934387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,304.1309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.1041353642940521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209746822714805,0.1209789291024208,-4.24505469709402e-06,0.0,0.0001056841574609,0.0,0.0,4.721549034118652,0.0,0.0,0.0,0.2730279564857483,4.0,0.0,1.0
822780,293.1596069335937,297.1499938964844,293.1499938964844,0.1520321071147918,-3204.043212890625,304.1512451171875,0.9347469806671144,0.2260829359292984,0.2038907259702682,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5600753426551819,0.050000000745058,0.0481707267463207,293.20684814453125,297.1499938964844,293.1499938964844,0.0760540217161178,-1435.1466064453125,304.1560974121094,0.7752611041069031,0.1292813718318939,0.0912919044494628,293.2019958496094,297.1499938964844,293.1499938964844,0.135512113571167,-3076.535400390625,304.1553649902344,0.9025790691375732,0.2057113051414489,0.1957146078348159,293.4117736816406,297.1499938964844,293.1499938964844,0.0015528653748333,-589.0789794921875,293.3144836425781,0.5600753426551819,0.050000000745058,0.2285011857748031,291.169189453125,291.1499938964844,275.1636047363281,272.6545715332031,286.1968078613281,294.4839782714844,291.1692199707031,1.0,0.1959903091192245,0.8873496055603027,0.8873496055603027,1.0,1.0,-0.921146810054779,0.3952646553516388,0.5258821845054626,0.1577049791812896,0.0,0.0,0.1492240130901336,25.715282440185547,25.0,0.2080514580011367,-4619.40869140625,84.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,304.1026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.103422112762928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197726503014564,0.1197768896818161,-4.243058356223628e-06,0.0,0.0001049602942657,0.0,0.0,4.67129373550415,0.0,0.0,0.0,0.2728356122970581,4.0,0.0,1.0
822840,293.1596069335937,297.1499938964844,293.1499938964844,0.1520321071147918,-3204.043212890625,304.1512451171875,0.9347469806671144,0.2260829359292984,0.2038907259702682,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5600753426551819,0.050000000745058,0.0481707267463207,293.20684814453125,297.1499938964844,293.1499938964844,0.0760540217161178,-1435.1466064453125,304.1560974121094,0.7752611041069031,0.1292813718318939,0.0912919044494628,293.2019958496094,297.1499938964844,293.1499938964844,0.135512113571167,-3076.535400390625,304.1553649902344,0.9025790691375732,0.2057113051414489,0.1957146078348159,293.4117736816406,297.1499938964844,293.1499938964844,0.0015528653748333,-589.0789794921875,293.3144836425781,0.5600753426551819,0.050000000745058,0.2285011857748031,291.169189453125,291.1499938964844,275.1636047363281,272.6545715332031,286.1968078613281,294.4839782714844,291.1692199707031,1.0,0.1959903091192245,0.8873496055603027,0.8873496055603027,1.0,1.0,-0.921146810054779,0.3952646553516388,0.5258821845054626,0.1577049791812896,0.0,0.0,0.1492240130901336,25.715282440185547,25.0,0.2080514580011367,-4619.40869140625,84.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,304.1026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.103422112762928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197726503014564,0.1197768896818161,-4.243058356223628e-06,0.0,0.0001049602942657,0.0,0.0,4.67129373550415,0.0,0.0,0.0,0.2728356122970581,4.0,0.0,1.0
822900,293.15985107421875,297.1499938964844,293.1499938964844,0.1518954038619995,-3201.734130859375,304.1512756347656,0.9342554807662964,0.2259171456098556,0.2037442028522491,294.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5599318742752075,0.050000000745058,0.0481716841459274,293.2076721191406,297.1499938964844,293.1499938964844,0.0753803700208664,-1425.5908203125,304.1562194824219,0.7733418345451355,0.1284018754959106,0.0906835943460464,293.2019348144531,297.1499938964844,293.1499938964844,0.1349819004535675,-3066.888916015625,304.1553649902344,0.9014092087745668,0.205061674118042,0.1951018422842025,293.41259765625,297.1499938964844,293.1499938964844,0.0015182428760454,-575.9440307617188,293.2670593261719,0.5599318742752075,0.050000000745058,0.2285057306289672,291.16925048828125,291.1499938964844,275.17205810546875,272.6582946777344,286.2036437988281,294.4895324707031,291.16925048828125,1.0,0.1958136707544326,0.8873173594474792,0.8873173594474792,1.0,1.0,-0.9195120334625244,0.3945628404617309,0.5249491930007935,0.1572937667369842,0.0,0.0,0.1479341685771942,25.72084617614746,25.0,0.1711495816707611,-4604.89404296875,84.35934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,304.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1030612960457801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191738843917846,0.1191781237721443,-4.242066097503994e-06,0.0,0.0001045941171469,0.0,0.0,4.646292686462402,0.0,0.0,0.0,0.272739976644516,4.0,0.0,1.0
822960,293.1600646972656,297.1499938964844,293.1499938964844,0.1517568826675415,-3199.39453125,304.1512756347656,0.9337590336799622,0.2257491201162338,0.2035955637693405,294.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5597879886627197,0.050000000745058,0.0481726452708244,293.20849609375,297.1499938964844,293.1499938964844,0.0746940374374389,-1415.8740234375,304.1563415527344,0.7713909149169922,0.1275078803300857,0.0900649800896644,293.201904296875,297.1499938964844,293.1499938964844,0.1344530433416366,-3057.25927734375,304.15533447265625,0.9002383351325989,0.204413041472435,0.1944899708032608,293.41339111328125,297.1499938964844,293.1499938964844,0.001483510248363,-562.7675170898438,293.2194519042969,0.5597879886627197,0.050000000745058,0.2285102903842926,291.1693115234375,291.1499938964844,275.1803894042969,272.6620178222656,286.2104187011719,294.4950866699219,291.1693115234375,1.0,0.1956356316804886,0.8872910141944885,0.8872910141944885,1.0,1.0,-0.9178635478019714,0.393855482339859,0.52400803565979,0.1568798124790191,0.0,0.0,0.1466425657272339,25.72640991210937,25.0,0.1373102515935897,-4590.3642578125,84.05908966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,304.0730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.1026988849043846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185771003365516,0.1185813397169113,-4.241078841005219e-06,0.0,0.0001042263102135,0.0,0.0,4.621396064758301,0.0,0.0,0.0,0.2726446986198425,4.0,0.0,1.0
823020,293.1604919433594,297.1499938964844,293.1499938964844,0.1514748334884643,-3194.63037109375,304.1513366699219,0.9327529668807985,0.2254065871238708,0.2032924741506576,294.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5594990253448486,0.050000000745058,0.0481745861470699,293.210205078125,297.1499938964844,293.1499938964844,0.0732844248414039,-1395.97900390625,304.15655517578125,0.7673998475074768,0.1256775856018066,0.0887981355190277,293.2017822265625,297.1499938964844,293.1499938964844,0.1333994418382644,-3038.05078125,304.1553039550781,0.8978946805000305,0.2031188309192657,0.1932690441608429,293.4150085449219,297.1499938964844,293.1499938964844,0.0014137512771412,-536.3035888671875,293.1238708496094,0.5594990253448486,0.050000000745058,0.2285194844007492,291.1693725585937,291.1499938964844,275.1968688964844,272.6692199707031,286.2238464355469,294.5061950683594,291.1693420410156,1.0,0.1952754855155944,0.8872383236885071,0.8872383236885071,1.0,1.0,-0.9145272374153136,0.3924241960048675,0.5221030116081238,0.1560434401035308,0.0,0.0,0.1440564543008804,25.73748207092285,25.0,0.0816446542739868,-4561.2841796875,83.45365142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243103027344,304.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1019724756479263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173906400799751,0.1173948794603347,-4.2391188799228985e-06,0.0,0.0001034891029121,0.0,0.0,4.571960926055908,0.0,0.0,0.0,0.272455632686615,4.0,0.0,1.0
823080,293.1604919433594,297.1499938964844,293.1499938964844,0.1514748334884643,-3194.63037109375,304.1513366699219,0.9327529668807985,0.2254065871238708,0.2032924741506576,294.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5594990253448486,0.050000000745058,0.0481745861470699,293.210205078125,297.1499938964844,293.1499938964844,0.0732844248414039,-1395.97900390625,304.15655517578125,0.7673998475074768,0.1256775856018066,0.0887981355190277,293.2017822265625,297.1499938964844,293.1499938964844,0.1333994418382644,-3038.05078125,304.1553039550781,0.8978946805000305,0.2031188309192657,0.1932690441608429,293.4150085449219,297.1499938964844,293.1499938964844,0.0014137512771412,-536.3035888671875,293.1238708496094,0.5594990253448486,0.050000000745058,0.2285194844007492,291.1693725585937,291.1499938964844,275.1968688964844,272.6692199707031,286.2238464355469,294.5061950683594,291.1693420410156,1.0,0.1952754855155944,0.8872383236885071,0.8872383236885071,1.0,1.0,-0.9145272374153136,0.3924241960048675,0.5221030116081238,0.1560434401035308,0.0,0.0,0.1440564543008804,25.73748207092285,25.0,0.0816446542739868,-4561.2841796875,83.45365142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243103027344,304.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1019724756479263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173906400799751,0.1173948794603347,-4.2391188799228985e-06,0.0,0.0001034891029121,0.0,0.0,4.571960926055908,0.0,0.0,0.0,0.272455632686615,4.0,0.0,1.0
823140,293.160888671875,297.1499938964844,293.1499938964844,0.1511865854263305,-3189.760498046875,304.1513671875,0.931732416152954,0.2250563502311706,0.2029823511838913,294.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5592095255851746,0.050000000745058,0.0481765307486057,293.2119445800781,297.1499938964844,293.1499938964844,0.0718274936079979,-1375.508544921875,304.15679931640625,0.7633018493652344,0.1237952411174774,0.0874945595860481,293.2016906738281,297.1499938964844,293.1499938964844,0.1323511004447937,-3018.90625,304.1553039550781,0.8955502510070801,0.20182865858078,0.1920518577098846,293.4165954589844,297.1499938964844,293.1499938964844,0.0013436013832688,-509.69183349609375,293.0277099609375,0.5592095255851746,0.050000000745058,0.2285287231206894,291.1694030761719,291.1499938964844,275.21295166015625,272.6762084960937,286.2370910644531,294.5173034667969,291.1693725585937,1.0,0.1949103027582168,0.8871856927871704,0.8871856927871704,1.0,1.0,-0.9111430048942566,0.390972763299942,0.520170271396637,0.1551968455314636,0.0,0.0,0.1414679437875747,25.74837875366211,25.0,0.0473043881356716,-4532.21728515625,82.84239959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,304.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1012479439377784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162146255373954,0.1162188649177551,-4.237182565702824e-06,0.0,0.0001027537946356,0.0,0.0,4.523044109344482,0.0,0.0,0.0,0.2722685933113098,4.0,0.0,1.0
823200,293.160888671875,297.1499938964844,293.1499938964844,0.1511865854263305,-3189.760498046875,304.1513671875,0.931732416152954,0.2250563502311706,0.2029823511838913,294.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5592095255851746,0.050000000745058,0.0481765307486057,293.2119445800781,297.1499938964844,293.1499938964844,0.0718274936079979,-1375.508544921875,304.15679931640625,0.7633018493652344,0.1237952411174774,0.0874945595860481,293.2016906738281,297.1499938964844,293.1499938964844,0.1323511004447937,-3018.90625,304.1553039550781,0.8955502510070801,0.20182865858078,0.1920518577098846,293.4165954589844,297.1499938964844,293.1499938964844,0.0013436013832688,-509.69183349609375,293.0277099609375,0.5592095255851746,0.050000000745058,0.2285287231206894,291.1694030761719,291.1499938964844,275.21295166015625,272.6762084960937,286.2370910644531,294.5173034667969,291.1693725585937,1.0,0.1949103027582168,0.8871856927871704,0.8871856927871704,1.0,1.0,-0.9111430048942566,0.390972763299942,0.520170271396637,0.1551968455314636,0.0,0.0,0.1414679437875747,25.74837875366211,25.0,0.0473043881356716,-4532.21728515625,82.84239959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,304.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1012479439377784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162146255373954,0.1162188649177551,-4.237182565702824e-06,0.0,0.0001027537946356,0.0,0.0,4.523044109344482,0.0,0.0,0.0,0.2722685933113098,4.0,0.0,1.0
823260,293.16131591796875,297.1499938964844,293.1499938964844,0.1508922278881073,-3184.786376953125,304.1513977050781,0.9306992888450624,0.2246987372636795,0.2026654034852981,294.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5589205026626587,0.050000000745058,0.0481784828007221,293.2137451171875,297.1499938964844,293.1499938964844,0.0703215971589088,-1354.4542236328125,304.15704345703125,0.7591002583503723,0.1218606755137443,0.0861537903547287,293.2015686035156,297.1499938964844,293.1499938964844,0.131308451294899,-2999.8330078125,304.1552734375,0.8932080864906311,0.2005432397127151,0.1908390074968338,293.418212890625,297.1499938964844,293.1499938964844,0.0012730471789836,-482.9269714355469,292.9309997558594,0.5589205026626587,0.050000000745058,0.2285379767417907,291.1694030761719,291.1499938964844,275.22869873046875,272.6829833984375,286.25018310546875,294.52838134765625,291.1694030761719,1.0,0.1945398896932602,0.8871419429779053,0.8871419429779053,1.0,1.0,-0.9077112078666688,0.389501690864563,0.5182095170021057,0.1543404906988144,0.0,0.0,0.1388776153326034,25.758956909179688,25.0,0.0259562935680151,-4503.17236328125,82.22532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,303.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1005300879478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150493398308754,0.115053579211235,-4.235271262587048e-06,0.0,0.0001020252602756,0.0,0.0,4.474655628204346,0.0,0.0,0.0,0.2720836102962494,4.0,0.0,1.0
823320,293.16131591796875,297.1499938964844,293.1499938964844,0.1508922278881073,-3184.786376953125,304.1513977050781,0.9306992888450624,0.2246987372636795,0.2026654034852981,294.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5589205026626587,0.050000000745058,0.0481784828007221,293.2137451171875,297.1499938964844,293.1499938964844,0.0703215971589088,-1354.4542236328125,304.15704345703125,0.7591002583503723,0.1218606755137443,0.0861537903547287,293.2015686035156,297.1499938964844,293.1499938964844,0.131308451294899,-2999.8330078125,304.1552734375,0.8932080864906311,0.2005432397127151,0.1908390074968338,293.418212890625,297.1499938964844,293.1499938964844,0.0012730471789836,-482.9269714355469,292.9309997558594,0.5589205026626587,0.050000000745058,0.2285379767417907,291.1694030761719,291.1499938964844,275.22869873046875,272.6829833984375,286.25018310546875,294.52838134765625,291.1694030761719,1.0,0.1945398896932602,0.8871419429779053,0.8871419429779053,1.0,1.0,-0.9077112078666688,0.389501690864563,0.5182095170021057,0.1543404906988144,0.0,0.0,0.1388776153326034,25.758956909179688,25.0,0.0259562935680151,-4503.17236328125,82.22532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,303.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1005300879478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150493398308754,0.115053579211235,-4.235271262587048e-06,0.0,0.0001020252602756,0.0,0.0,4.474655628204346,0.0,0.0,0.0,0.2720836102962494,4.0,0.0,1.0
823380,293.16168212890625,297.1499938964844,293.1499938964844,0.1505924016237259,-3179.718505859375,304.15142822265625,0.9296576380729676,0.2243345975875854,0.2023424208164215,294.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5586333274841309,0.050000000745058,0.0481804236769676,293.2155456542969,297.1499938964844,293.1499938964844,0.06876902282238,-1332.8638916015625,304.15728759765625,0.7548091411590576,0.1198785454034805,0.0847789496183395,293.2014465332031,297.1499938964844,293.1499938964844,0.1302717626094818,-2980.836669921875,304.1552429199219,0.890871524810791,0.1992630660533905,0.1896309405565261,293.4197998046875,297.1499938964844,293.1499938964844,0.0012020985595881,-456.01263427734375,292.833740234375,0.5586333274841309,0.050000000745058,0.2285471856594085,291.16943359375,291.1499938964844,275.2440490722656,272.6895751953125,286.2630615234375,294.5394592285156,291.1694030761719,1.0,0.1941644996404647,0.8870981335639954,0.8870981335639954,1.0,1.0,-0.9042369723320008,0.388012945652008,0.5162240266799927,0.153475284576416,0.0,0.0,0.1362863928079605,25.76902198791504,25.0,0.0157461315393447,-4474.19140625,81.60321807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,303.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.0998226627707481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138951554894447,0.1138993874192237,-4.233385425322922e-06,0.0,0.000101307312434,0.0,0.0,4.426807403564453,0.0,0.0,0.0,0.2719007730484009,4.0,0.0,1.0
823440,293.16168212890625,297.1499938964844,293.1499938964844,0.1505924016237259,-3179.718505859375,304.15142822265625,0.9296576380729676,0.2243345975875854,0.2023424208164215,294.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5586333274841309,0.050000000745058,0.0481804236769676,293.2155456542969,297.1499938964844,293.1499938964844,0.06876902282238,-1332.8638916015625,304.15728759765625,0.7548091411590576,0.1198785454034805,0.0847789496183395,293.2014465332031,297.1499938964844,293.1499938964844,0.1302717626094818,-2980.836669921875,304.1552429199219,0.890871524810791,0.1992630660533905,0.1896309405565261,293.4197998046875,297.1499938964844,293.1499938964844,0.0012020985595881,-456.01263427734375,292.833740234375,0.5586333274841309,0.050000000745058,0.2285471856594085,291.16943359375,291.1499938964844,275.2440490722656,272.6895751953125,286.2630615234375,294.5394592285156,291.1694030761719,1.0,0.1941644996404647,0.8870981335639954,0.8870981335639954,1.0,1.0,-0.9042369723320008,0.388012945652008,0.5162240266799927,0.153475284576416,0.0,0.0,0.1362863928079605,25.76902198791504,25.0,0.0157461315393447,-4474.19140625,81.60321807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,303.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.0998226627707481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138951554894447,0.1138993874192237,-4.233385425322922e-06,0.0,0.000101307312434,0.0,0.0,4.426807403564453,0.0,0.0,0.0,0.2719007730484009,4.0,0.0,1.0
823500,293.161865234375,297.1499938964844,293.1499938964844,0.1504406183958053,-3177.152587890625,304.1514587402344,0.929134726524353,0.2241503149271011,0.2021789103746414,294.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5584908723831177,0.050000000745058,0.0481813922524452,293.2164611816406,297.1499938964844,293.1499938964844,0.0679758489131927,-1321.8817138671875,304.15740966796875,0.7526339292526245,0.1188707649707794,0.0840796902775764,293.2013854980469,297.1499938964844,293.1499938964844,0.1297557502985,-2971.36865234375,304.1552124023437,0.8897063136100769,0.1986250430345535,0.1890288144350052,293.42059326171875,297.1499938964844,293.1499938964844,0.00116647942923,-442.5005187988281,292.784912109375,0.5584908723831177,0.050000000745058,0.2285517752170562,291.16943359375,291.1499938964844,275.2515563964844,272.6927795410156,286.2694396972656,294.54498291015625,291.16943359375,1.0,0.1939750611782074,0.8870762586593628,0.8870762586593628,1.0,1.0,-0.9024855494499208,0.387262612581253,0.5152229070663452,0.153039738535881,0.0,0.0,0.1349902749061584,25.77381706237793,25.0,0.0148814329877495,-4459.73681640625,81.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,303.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.0994736701250076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133221760392189,0.1133264079689979,-4.232451829011552e-06,0.0,0.0001009531260933,0.0,0.0,4.403083801269531,0.0,0.0,0.0,0.2718101441860199,4.0,0.0,1.0
823560,293.1620483398437,297.1499938964844,293.1499938964844,0.1502876579761505,-3174.56591796875,304.1514587402344,0.9286105036735536,0.2239647656679153,0.2020141035318374,294.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.558349072933197,0.050000000745058,0.0481823533773422,293.21734619140625,297.1499938964844,293.1499938964844,0.0671712756156921,-1310.7745361328125,304.1575012207031,0.7504389882087708,0.1178518608212471,0.083372451364994,293.2012939453125,297.1499938964844,293.1499938964844,0.129241332411766,-2961.922119140625,304.1552124023437,0.8885433673858643,0.1979885995388031,0.1884280890226364,293.42138671875,297.1499938964844,293.1499938964844,0.0011307630920782,-428.9515686035156,292.7359313964844,0.558349072933197,0.050000000745058,0.2285563498735427,291.16943359375,291.1499938964844,275.25897216796875,272.6959228515625,286.2757568359375,294.5505065917969,291.16943359375,1.0,0.1937844455242157,0.8870615363121033,0.8870615363121033,1.0,1.0,-0.9007245302200316,0.386508584022522,0.5142159461975098,0.1526025235652923,0.0,0.0,0.1336936503648758,25.778459548950195,25.0,0.0150524796918034,-4445.31005859375,80.9767837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,303.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.099128320813179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127518415451049,0.112756073474884,-4.231524599163095e-06,0.0,0.000100602643215,0.0,0.0,4.379488468170166,0.0,0.0,0.0,0.2717200219631195,4.0,0.0,1.0
823620,293.1623840332031,297.1499938964844,293.1499938964844,0.1499786972999572,-3169.340576171875,304.1514892578125,0.9275601506233216,0.2235900908708572,0.2016812413930893,294.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5580679774284363,0.050000000745058,0.0481842681765556,293.2191162109375,297.1499938964844,293.1499938964844,0.0655277967453002,-1288.1947021484375,304.1577453613281,0.7459924817085266,0.1157810688018798,0.0819349288940429,293.2011413574219,297.1499938964844,293.1499938964844,0.1282176673412323,-2943.099609375,304.1551818847656,0.8862258195877075,0.1967205703258514,0.1872311532497406,293.4229431152344,297.1499938964844,293.1499938964844,0.001059042988345,-401.7445373535156,292.6376342773437,0.5580679774284363,0.050000000745058,0.2285654246807098,291.1694641113281,291.1499938964844,275.2734680175781,272.7020874023437,286.2882385253906,294.5615539550781,291.16943359375,1.0,0.1933999806642532,0.8870319724082947,0.8870319724082947,1.0,1.0,-0.8971765637397766,0.384989857673645,0.5121867060661316,0.1517229229211807,0.0,0.0,0.131098598241806,25.7872314453125,25.0,0.0211885869503021,-4416.56201171875,80.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,303.87188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.0984489917755127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116189733147621,0.1116232052445411,-4.229688329360215e-06,0.0,9.991320985136554e-05,0.0,0.0,4.33267879486084,0.0,0.0,0.0,0.2715412378311157,4.0,0.0,1.0
823680,293.1623840332031,297.1499938964844,293.1499938964844,0.1499786972999572,-3169.340576171875,304.1514892578125,0.9275601506233216,0.2235900908708572,0.2016812413930893,294.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5580679774284363,0.050000000745058,0.0481842681765556,293.2191162109375,297.1499938964844,293.1499938964844,0.0655277967453002,-1288.1947021484375,304.1577453613281,0.7459924817085266,0.1157810688018798,0.0819349288940429,293.2011413574219,297.1499938964844,293.1499938964844,0.1282176673412323,-2943.099609375,304.1551818847656,0.8862258195877075,0.1967205703258514,0.1872311532497406,293.4229431152344,297.1499938964844,293.1499938964844,0.001059042988345,-401.7445373535156,292.6376342773437,0.5580679774284363,0.050000000745058,0.2285654246807098,291.1694641113281,291.1499938964844,275.2734680175781,272.7020874023437,286.2882385253906,294.5615539550781,291.16943359375,1.0,0.1933999806642532,0.8870319724082947,0.8870319724082947,1.0,1.0,-0.8971765637397766,0.384989857673645,0.5121867060661316,0.1517229229211807,0.0,0.0,0.131098598241806,25.7872314453125,25.0,0.0211885869503021,-4416.56201171875,80.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,303.87188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.0984489917755127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116189733147621,0.1116232052445411,-4.229688329360215e-06,0.0,9.991320985136554e-05,0.0,0.0,4.33267879486084,0.0,0.0,0.0,0.2715412378311157,4.0,0.0,1.0
823740,293.1626892089844,297.1499938964844,293.1499938964844,0.1496661752462387,-3164.052734375,304.1515197753906,0.9265080094337464,0.2232114672660827,0.2013446688652038,294.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5577899217605591,0.050000000745058,0.0481861643493175,293.22088623046875,297.1499938964844,293.1499938964844,0.0638390704989433,-1265.145751953125,304.157958984375,0.741470217704773,0.1136678457260131,0.0804676488041877,293.20098876953125,297.1499938964844,293.1499938964844,0.1272008568048477,-2924.370849609375,304.1551513671875,0.8839196562767029,0.1954592168331146,0.1860403716564178,293.4244689941406,297.1499938964844,293.1499938964844,0.000986959086731,-374.3993225097656,292.53887939453125,0.5577899217605591,0.050000000745058,0.2285744249820709,291.16949462890625,291.1499938964844,275.2875061035156,272.70806884765625,286.3004455566406,294.5725402832031,291.1694641113281,1.0,0.193011537194252,0.8870024085044861,0.8870024085044861,1.0,1.0,-0.8935955762863159,0.3834575414657593,0.5101380348205566,0.1508368253707885,0.0,0.0,0.1284989863634109,25.79541015625,25.0,0.0382176861166954,-4387.97509765625,79.71324920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,303.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.0977847352623939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110495701432228,0.1104999259114265,-4.227874342177529e-06,0.0,9.92390778264962e-05,0.0,0.0,4.2863383293151855,0.0,0.0,0.0,0.2713643312454223,4.0,0.0,1.0
823800,293.1626892089844,297.1499938964844,293.1499938964844,0.1496661752462387,-3164.052734375,304.1515197753906,0.9265080094337464,0.2232114672660827,0.2013446688652038,294.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5577899217605591,0.050000000745058,0.0481861643493175,293.22088623046875,297.1499938964844,293.1499938964844,0.0638390704989433,-1265.145751953125,304.157958984375,0.741470217704773,0.1136678457260131,0.0804676488041877,293.20098876953125,297.1499938964844,293.1499938964844,0.1272008568048477,-2924.370849609375,304.1551513671875,0.8839196562767029,0.1954592168331146,0.1860403716564178,293.4244689941406,297.1499938964844,293.1499938964844,0.000986959086731,-374.3993225097656,292.53887939453125,0.5577899217605591,0.050000000745058,0.2285744249820709,291.16949462890625,291.1499938964844,275.2875061035156,272.70806884765625,286.3004455566406,294.5725402832031,291.1694641113281,1.0,0.193011537194252,0.8870024085044861,0.8870024085044861,1.0,1.0,-0.8935955762863159,0.3834575414657593,0.5101380348205566,0.1508368253707885,0.0,0.0,0.1284989863634109,25.79541015625,25.0,0.0382176861166954,-4387.97509765625,79.71324920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,303.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.0977847352623939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110495701432228,0.1104999259114265,-4.227874342177529e-06,0.0,9.92390778264962e-05,0.0,0.0,4.2863383293151855,0.0,0.0,0.0,0.2713643312454223,4.0,0.0,1.0
823860,293.1629943847656,297.1499938964844,293.1499938964844,0.1493506729602813,-3158.712646484375,304.1515197753906,0.9254550337791444,0.2228296250104904,0.2010050565004348,294.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5575146079063416,0.050000000745058,0.0481880530714988,293.2226257324219,297.1499938964844,293.1499938964844,0.0621057339012622,-1241.650390625,304.158203125,0.7368676662445068,0.1115141436457634,0.0789719745516777,293.2008056640625,297.1499938964844,293.1499938964844,0.1261908710002899,-2905.7353515625,304.1551208496094,0.8816251754760742,0.1942045837640762,0.1848558038473129,293.4259948730469,297.1499938964844,293.1499938964844,0.0009145411313511,-346.9272766113281,292.43963623046875,0.5575146079063416,0.050000000745058,0.2285833656787872,291.1695251464844,291.1499938964844,275.3010559082031,272.7138671875,286.3124389648437,294.58349609375,291.1695251464844,1.0,0.1926194876432418,0.8869873285293579,0.8869873285293579,1.0,1.0,-0.8899838924407959,0.3819132149219513,0.508070707321167,0.1499454081058502,0.0,0.0,0.1258925646543502,25.803068161010746,25.0,0.0600156784057617,-4359.5703125,79.07749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,303.7976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.0971346870064735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093809530138969,0.1093851774930954,-4.22607945438358e-06,0.0,9.85793594736606e-05,0.0,0.0,4.240420818328857,0.0,0.0,0.0,0.2711891531944275,4.0,0.0,1.0
823920,293.1629943847656,297.1499938964844,293.1499938964844,0.1493506729602813,-3158.712646484375,304.1515197753906,0.9254550337791444,0.2228296250104904,0.2010050565004348,294.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5575146079063416,0.050000000745058,0.0481880530714988,293.2226257324219,297.1499938964844,293.1499938964844,0.0621057339012622,-1241.650390625,304.158203125,0.7368676662445068,0.1115141436457634,0.0789719745516777,293.2008056640625,297.1499938964844,293.1499938964844,0.1261908710002899,-2905.7353515625,304.1551208496094,0.8816251754760742,0.1942045837640762,0.1848558038473129,293.4259948730469,297.1499938964844,293.1499938964844,0.0009145411313511,-346.9272766113281,292.43963623046875,0.5575146079063416,0.050000000745058,0.2285833656787872,291.1695251464844,291.1499938964844,275.3010559082031,272.7138671875,286.3124389648437,294.58349609375,291.1695251464844,1.0,0.1926194876432418,0.8869873285293579,0.8869873285293579,1.0,1.0,-0.8899838924407959,0.3819132149219513,0.508070707321167,0.1499454081058502,0.0,0.0,0.1258925646543502,25.803068161010746,25.0,0.0600156784057617,-4359.5703125,79.07749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,303.7976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.0971346870064735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093809530138969,0.1093851774930954,-4.22607945438358e-06,0.0,9.85793594736606e-05,0.0,0.0,4.240420818328857,0.0,0.0,0.0,0.2711891531944275,4.0,0.0,1.0
823980,293.16326904296875,297.1499938964844,293.1499938964844,0.149032711982727,-3153.32861328125,304.15155029296875,0.92440265417099,0.2224451899528503,0.2006629407405853,294.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5572420358657837,0.050000000745058,0.0481899231672287,293.224365234375,297.1499938964844,293.1499938964844,0.0603266470134258,-1217.7110595703125,304.1584167480469,0.7321693301200867,0.1093205213546752,0.077448271214962,293.2005920410156,297.1499938964844,293.1499938964844,0.1251879632472992,-2887.198486328125,304.15509033203125,0.8793436884880066,0.1929569691419601,0.1836777478456497,293.4275207519531,297.1499938964844,293.1499938964844,0.0008417847566306,-319.32672119140625,292.3399658203125,0.5572420358657837,0.050000000745058,0.2285922467708587,291.1695861816406,291.1499938964844,275.3140869140625,272.7195129394531,286.3241882324219,294.59442138671875,291.1695861816406,1.0,0.1922241151332855,0.8869722485542297,0.8869722485542297,1.0,1.0,-0.8863435387611389,0.3803572058677673,0.5059863328933716,0.1490486115217209,0.0,0.0,0.1232769638299942,25.81021308898925,25.0,0.0865856409072876,-4331.3583984375,78.43971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154296875,303.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.0964980721473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082737892866134,0.1082780137658119,-4.22430457547307e-06,0.0,9.793327626539394e-05,0.0,0.0,4.194887638092041,0.0,0.0,0.0,0.2710154354572296,4.0,0.0,1.0
824040,293.16326904296875,297.1499938964844,293.1499938964844,0.149032711982727,-3153.32861328125,304.15155029296875,0.92440265417099,0.2224451899528503,0.2006629407405853,294.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5572420358657837,0.050000000745058,0.0481899231672287,293.224365234375,297.1499938964844,293.1499938964844,0.0603266470134258,-1217.7110595703125,304.1584167480469,0.7321693301200867,0.1093205213546752,0.077448271214962,293.2005920410156,297.1499938964844,293.1499938964844,0.1251879632472992,-2887.198486328125,304.15509033203125,0.8793436884880066,0.1929569691419601,0.1836777478456497,293.4275207519531,297.1499938964844,293.1499938964844,0.0008417847566306,-319.32672119140625,292.3399658203125,0.5572420358657837,0.050000000745058,0.2285922467708587,291.1695861816406,291.1499938964844,275.3140869140625,272.7195129394531,286.3241882324219,294.59442138671875,291.1695861816406,1.0,0.1922241151332855,0.8869722485542297,0.8869722485542297,1.0,1.0,-0.8863435387611389,0.3803572058677673,0.5059863328933716,0.1490486115217209,0.0,0.0,0.1232769638299942,25.81021308898925,25.0,0.0865856409072876,-4331.3583984375,78.43971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154296875,303.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.0964980721473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082737892866134,0.1082780137658119,-4.22430457547307e-06,0.0,9.793327626539394e-05,0.0,0.0,4.194887638092041,0.0,0.0,0.0,0.2710154354572296,4.0,0.0,1.0
824100,293.16339111328125,297.1499938964844,293.1499938964844,0.1488728821277618,-3150.621337890625,304.15155029296875,0.923876941204071,0.2222520858049392,0.2004910558462143,294.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5571067333221436,0.050000000745058,0.0481908544898033,293.2252197265625,297.1499938964844,293.1499938964844,0.0594183914363384,-1205.5587158203125,304.1585388183594,0.7297727465629578,0.1082072854042053,0.0766749158501625,293.20050048828125,297.1499938964844,293.1499938964844,0.1246894747018814,-2877.972900390625,304.1550598144531,0.8782085180282593,0.1923361867666244,0.1830915361642837,293.4282531738281,297.1499938964844,293.1499938964844,0.0008052652119658,-305.4727783203125,292.2899780273437,0.5571067333221436,0.050000000745058,0.2285966724157333,291.16961669921875,291.1499938964844,275.3204345703125,272.7222595214844,286.3299560546875,294.5998840332031,291.16961669921875,1.0,0.1920251250267028,0.886964738368988,0.886964738368988,1.0,1.0,-0.8845120072364807,0.3795745372772217,0.504937469959259,0.1485980749130249,0.0,0.0,0.1219643801450729,25.813594818115234,25.0,0.1000955775380134,-4317.322265625,78.11998748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.7402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15234375,18000.0,0.0,0.0,0.0961849242448806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077225059270858,0.1077267304062843,-4.223424639349105e-06,0.0,9.761546971276402e-05,0.0,0.0,4.172242641448975,0.0,0.0,0.0,0.2709290385246277,4.0,0.0,1.0
824160,293.1635131835937,297.1499938964844,293.1499938964844,0.1487126499414444,-3147.906494140625,304.1515808105469,0.9233517050743104,0.2220586389303207,0.200318768620491,294.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.556972086429596,0.050000000745058,0.0481917820870876,293.2261047363281,297.1499938964844,293.1499938964844,0.0584985092282295,-1193.2969970703125,304.1586608886719,0.7273398041725159,0.1070842295885086,0.0758945792913436,293.2004089355469,297.1499938964844,293.1499938964844,0.1241928711533546,-2868.774169921875,304.1550598144531,0.8770769834518433,0.1917173713445663,0.182507112622261,293.4289855957031,297.1499938964844,293.1499938964844,0.0007686700555495,-291.5901184082031,292.2398681640625,0.556972086429596,0.050000000745058,0.2286010682582855,291.169677734375,291.1499938964844,275.3266296386719,272.7249450683594,286.3356628417969,294.6053161621094,291.169677734375,1.0,0.1918253600597381,0.8869605660438538,0.8869605660438538,1.0,1.0,-0.8826736211776733,0.3787892162799835,0.5038843750953674,0.1481464058160781,0.0,0.0,0.1206485703587532,25.816865921020508,25.0,0.1118879169225692,-4303.3369140625,77.79987335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,303.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.0958746597170829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071726828813552,0.1071769073605537,-4.222547886456596e-06,0.0,9.7300588095095e-05,0.0,0.0,4.149674415588379,0.0,0.0,0.0,0.2708429992198944,4.0,0.0,1.0
824220,293.1637268066406,297.1499938964844,293.1499938964844,0.1483912020921707,-3142.458984375,304.1515808105469,0.9223037362098694,0.2216706722974777,0.1999731957912445,294.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5567046999931335,0.050000000745058,0.0481936298310756,293.227783203125,297.1499938964844,293.1499938964844,0.0566238649189472,-1168.4537353515625,304.1589050292969,0.7223383188247681,0.1048091128468513,0.0743136405944824,293.2001647949219,297.1499938964844,293.1499938964844,0.1232054084539413,-2850.458984375,304.1549987792969,0.8748252391815186,0.1904854625463485,0.1813436150550842,293.4304504394531,297.1499938964844,293.1499938964844,0.0006952385301701,-263.7334289550781,292.1393127441406,0.5567046999931335,0.050000000745058,0.2286098301410675,291.1697692871094,291.1499938964844,275.3385925292969,272.730224609375,286.34686279296875,294.6161499023437,291.1697692871094,1.0,0.1914237290620803,0.8869522213935852,0.8869522213935852,1.0,1.0,-0.8789777159690857,0.3772108852863312,0.5017668604850769,0.1472397297620773,0.0,0.0,0.1180070266127586,25.82306671142578,25.0,0.1325175613164901,-4275.52685546875,77.15877532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,303.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.0952617526054382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060773506760597,0.1060815751552581,-4.22080574935535e-06,0.0,9.667856647865848e-05,0.0,0.0,4.104764938354492,0.0,0.0,0.0,0.2706717550754547,4.0,0.0,1.0
824280,293.1637268066406,297.1499938964844,293.1499938964844,0.1483912020921707,-3142.458984375,304.1515808105469,0.9223037362098694,0.2216706722974777,0.1999731957912445,294.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5567046999931335,0.050000000745058,0.0481936298310756,293.227783203125,297.1499938964844,293.1499938964844,0.0566238649189472,-1168.4537353515625,304.1589050292969,0.7223383188247681,0.1048091128468513,0.0743136405944824,293.2001647949219,297.1499938964844,293.1499938964844,0.1232054084539413,-2850.458984375,304.1549987792969,0.8748252391815186,0.1904854625463485,0.1813436150550842,293.4304504394531,297.1499938964844,293.1499938964844,0.0006952385301701,-263.7334289550781,292.1393127441406,0.5567046999931335,0.050000000745058,0.2286098301410675,291.1697692871094,291.1499938964844,275.3385925292969,272.730224609375,286.34686279296875,294.6161499023437,291.1697692871094,1.0,0.1914237290620803,0.8869522213935852,0.8869522213935852,1.0,1.0,-0.8789777159690857,0.3772108852863312,0.5017668604850769,0.1472397297620773,0.0,0.0,0.1180070266127586,25.82306671142578,25.0,0.1325175613164901,-4275.52685546875,77.15877532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,303.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.0952617526054382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060773506760597,0.1060815751552581,-4.22080574935535e-06,0.0,9.667856647865848e-05,0.0,0.0,4.104764938354492,0.0,0.0,0.0,0.2706717550754547,4.0,0.0,1.0
824340,293.1639404296875,297.1499938964844,293.1499938964844,0.1480688899755478,-3136.99462890625,304.1515808105469,0.9212598204612732,0.2212819159030914,0.1996267437934875,294.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5564399361610413,0.050000000745058,0.0481954663991928,293.2294921875,297.1499938964844,293.1499938964844,0.0546997338533401,-1143.1519775390625,304.1591186523437,0.7170819044113159,0.1024926602840423,0.0727036446332931,293.199951171875,297.1499938964844,293.1499938964844,0.1222264021635055,-2832.26953125,304.15496826171875,0.8725904226303101,0.1892622858285904,0.180188238620758,293.431884765625,297.1499938964844,293.1499938964844,0.0006214691093191,-235.7486267089844,292.038330078125,0.5564399361610413,0.050000000745058,0.2286185324192047,291.1698608398437,291.1499938964844,275.3500061035156,272.7353820800781,286.35772705078125,294.626953125,291.1698608398437,1.0,0.1910191923379898,0.8869438767433167,0.8869438767433167,1.0,1.0,-0.8752555847167969,0.375621885061264,0.4996336996555328,0.1463284194469452,0.0,0.0,0.1153501197695732,25.82882308959961,25.0,0.1433782130479812,-4247.92919921875,76.51644134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,303.64178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.0946583449840545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049869209527969,0.1049911454319953,-4.219079073664034e-06,0.0,9.606618550606072e-05,0.0,0.0,4.060124397277832,0.0,0.0,0.0,0.2705015838146209,4.0,0.0,1.0
824400,293.1639404296875,297.1499938964844,293.1499938964844,0.1480688899755478,-3136.99462890625,304.1515808105469,0.9212598204612732,0.2212819159030914,0.1996267437934875,294.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5564399361610413,0.050000000745058,0.0481954663991928,293.2294921875,297.1499938964844,293.1499938964844,0.0546997338533401,-1143.1519775390625,304.1591186523437,0.7170819044113159,0.1024926602840423,0.0727036446332931,293.199951171875,297.1499938964844,293.1499938964844,0.1222264021635055,-2832.26953125,304.15496826171875,0.8725904226303101,0.1892622858285904,0.180188238620758,293.431884765625,297.1499938964844,293.1499938964844,0.0006214691093191,-235.7486267089844,292.038330078125,0.5564399361610413,0.050000000745058,0.2286185324192047,291.1698608398437,291.1499938964844,275.3500061035156,272.7353820800781,286.35772705078125,294.626953125,291.1698608398437,1.0,0.1910191923379898,0.8869438767433167,0.8869438767433167,1.0,1.0,-0.8752555847167969,0.375621885061264,0.4996336996555328,0.1463284194469452,0.0,0.0,0.1153501197695732,25.82882308959961,25.0,0.1433782130479812,-4247.92919921875,76.51644134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,303.64178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.0946583449840545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049869209527969,0.1049911454319953,-4.219079073664034e-06,0.0,9.606618550606072e-05,0.0,0.0,4.060124397277832,0.0,0.0,0.0,0.2705015838146209,4.0,0.0,1.0
824460,293.17437744140625,297.1499938964844,293.1499938964844,0.1463789045810699,-3107.795654296875,304.1539306640625,0.9148812294006348,0.2187952995300293,0.1977947354316711,294.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5544636249542236,0.050000000745058,0.0482092127203941,293.2415771484375,297.1499938964844,293.1499938964844,0.0513159558176994,-1098.92529296875,304.1617736816406,0.7054849863052368,0.0980123132467269,0.0698978155851364,293.2101135253906,297.1499938964844,293.1499938964844,0.1199281811714172,-2788.97900390625,304.1571960449219,0.8655654788017273,0.1859189420938491,0.1774589419364929,293.4454040527344,297.1499938964844,293.1499938964844,0.0005282743368297,-197.2261505126953,291.906494140625,0.5544636249542236,0.050000000745058,0.2286837548017501,291.1733703613281,291.1499938964844,275.3590393066406,272.7395324707031,286.37567138671875,294.6509094238281,291.1748046875,1.0,0.1904979795217514,0.8869467973709106,0.8869467973709106,1.0,1.0,-0.8665097951889038,0.3718675971031189,0.4946421980857849,0.1442549377679824,0.0,0.0,0.1121186017990112,26.08316421508789,25.0,8.245340347290039,-4211.2353515625,75.37793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,303.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.0940549448132515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038031131029129,0.1038073301315307,-4.21735330746742e-06,0.0,9.54538118094206e-05,0.0,0.0,4.011869430541992,0.0,0.0,0.0,0.2703182697296142,4.0,0.0,1.0
