time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824520,293.17437744140625,297.1499938964844,293.1499938964844,0.1463789045810699,-3107.795654296875,304.1539306640625,0.9148812294006348,0.2187952995300293,0.1977947354316711,294.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5544636249542236,0.050000000745058,0.0482092127203941,293.2415771484375,297.1499938964844,293.1499938964844,0.0513159558176994,-1098.92529296875,304.1617736816406,0.7054849863052368,0.0980123132467269,0.0698978155851364,293.2101135253906,297.1499938964844,293.1499938964844,0.1199281811714172,-2788.97900390625,304.1571960449219,0.8655654788017273,0.1859189420938491,0.1774589419364929,293.4454040527344,297.1499938964844,293.1499938964844,0.0005282743368297,-197.2261505126953,291.906494140625,0.5544636249542236,0.050000000745058,0.2286837548017501,291.1733703613281,291.1499938964844,275.3590393066406,272.7395324707031,286.37567138671875,294.6509094238281,291.1748046875,1.0,0.1904979795217514,0.8869467973709106,0.8869467973709106,1.0,1.0,-0.8665097951889038,0.3718675971031189,0.4946421980857849,0.1442549377679824,0.0,0.0,0.1121186017990112,26.08316421508789,25.0,8.245340347290039,-4211.2353515625,75.37793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,303.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.0940549448132515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038031131029129,0.1038073301315307,-4.21735330746742e-06,0.0,9.54538118094206e-05,0.0,0.0,4.011869430541992,0.0,0.0,0.0,0.2703182697296142,4.0,0.0,1.0
824580,293.1790466308594,297.1499938964844,293.1499938964844,0.1448558121919632,-3081.52880859375,304.1551208496094,0.9102334976196288,0.2172240316867828,0.1962513923645019,294.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5531885623931885,0.050000000745058,0.0482182539999485,293.24786376953125,297.1499938964844,293.1499938964844,0.0480709262192249,-1057.033447265625,304.1632080078125,0.6945861577987671,0.09440927952528,0.0672763586044311,293.2143859863281,297.1499938964844,293.1499938964844,0.1178101226687431,-2749.025390625,304.1582946777344,0.8599927425384521,0.1835196316242218,0.1750327199697494,293.45477294921875,297.1499938964844,293.1499938964844,0.0004820443573407,-158.0394287109375,291.7875671386719,0.5531885623931885,0.050000000745058,0.228726640343666,291.1831970214844,291.1499938964844,275.36407470703125,272.741943359375,286.3906555175781,294.6736145019531,291.18414306640625,1.0,0.1898929178714752,0.8869497776031494,0.8869497776031494,1.0,1.0,-0.8586612939834595,0.3685089945793152,0.4901522994041443,0.1423826068639755,0.0,0.0,0.1069923415780067,26.22809600830078,25.0,10.43227481842041,-4163.7861328125,74.24744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.125,18000.0,0.0,0.0,0.0934040173888206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019060015678405,0.1019102185964584,-4.214934051560704e-06,0.0,9.479320578975604e-05,0.0,0.0,3.93499755859375,0.0,0.0,0.0,0.270034521818161,4.0,0.0,1.0
824640,293.1790466308594,297.1499938964844,293.1499938964844,0.1448558121919632,-3081.52880859375,304.1551208496094,0.9102334976196288,0.2172240316867828,0.1962513923645019,294.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5531885623931885,0.050000000745058,0.0482182539999485,293.24786376953125,297.1499938964844,293.1499938964844,0.0480709262192249,-1057.033447265625,304.1632080078125,0.6945861577987671,0.09440927952528,0.0672763586044311,293.2143859863281,297.1499938964844,293.1499938964844,0.1178101226687431,-2749.025390625,304.1582946777344,0.8599927425384521,0.1835196316242218,0.1750327199697494,293.45477294921875,297.1499938964844,293.1499938964844,0.0004820443573407,-158.0394287109375,291.7875671386719,0.5531885623931885,0.050000000745058,0.228726640343666,291.1831970214844,291.1499938964844,275.36407470703125,272.741943359375,286.3906555175781,294.6736145019531,291.18414306640625,1.0,0.1898929178714752,0.8869497776031494,0.8869497776031494,1.0,1.0,-0.8586612939834595,0.3685089945793152,0.4901522994041443,0.1423826068639755,0.0,0.0,0.1069923415780067,26.22809600830078,25.0,10.43227481842041,-4163.7861328125,74.24744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.125,18000.0,0.0,0.0,0.0934040173888206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019060015678405,0.1019102185964584,-4.214934051560704e-06,0.0,9.479320578975604e-05,0.0,0.0,3.93499755859375,0.0,0.0,0.0,0.270034521818161,4.0,0.0,1.0
824700,293.1804504394531,297.1499938964844,293.1499938964844,0.1442650854587555,-3071.405517578125,304.1552429199219,0.9086290001869202,0.2165796011686325,0.1956410557031631,294.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5528154969215393,0.050000000745058,0.0482209287583828,293.2500305175781,297.1499938964844,293.1499938964844,0.0465991869568824,-1038.20947265625,304.1634826660156,0.6897838115692139,0.0927447453141212,0.0660893246531486,293.21551513671875,297.1499938964844,293.1499938964844,0.1169348508119583,-2732.55517578125,304.1583557128906,0.8578731417655945,0.182485818862915,0.1740154325962066,293.458251953125,297.1499938964844,293.1499938964844,0.0004769004881381,-153.0182342529297,291.7279968261719,0.5528154969215393,0.050000000745058,0.228739321231842,291.18585205078125,291.1499938964844,275.3651733398437,272.7425231933594,286.39678955078125,294.68365478515625,291.1863098144531,1.0,0.1895812600851059,0.8869512677192688,0.8869512677192688,1.0,1.0,-0.8553014397621155,0.3670725226402282,0.4882289469242096,0.1415821313858032,0.0,0.0,0.1043282076716423,26.260028839111328,25.0,7.843200206756592,-4139.5126953125,73.7240219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,303.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.0930436328053474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008522436022758,0.1008564606308937,-4.213390184304444e-06,0.0,9.442745795240626e-05,0.0,0.0,3.892184257507324,0.0,0.0,0.0,0.2698744237422943,4.0,0.0,1.0
824760,293.18145751953125,297.1499938964844,293.1499938964844,0.1437449008226394,-3062.525146484375,304.1552429199219,0.907285213470459,0.2159939110279083,0.1950917243957519,294.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.5525363087654114,0.050000000745058,0.0482229404151439,293.2518005371094,297.1499938964844,293.1499938964844,0.0451815836131572,-1020.1639404296876,304.1636047363281,0.685198187828064,0.0911307334899902,0.0649454146623611,293.2162170410156,297.1499938964844,293.1499938964844,0.1161336451768875,-2717.49609375,304.1582946777344,0.8559953570365906,0.1815165579319,0.1730716526508331,293.46112060546875,297.1499938964844,293.1499938964844,0.0004531734448391,-129.89808654785156,291.66815185546875,0.5525363087654114,0.050000000745058,0.2287488579750061,291.18707275390625,291.1499938964844,275.3653564453125,272.7427062988281,286.4020690917969,294.6929626464844,291.1872253417969,1.0,0.1892672479152679,0.8869872689247131,0.8869872689247131,1.0,1.0,-0.8521503210067749,0.3657272458076477,0.4864230751991272,0.14083331823349,0.0,0.0,0.1017261892557144,26.277517318725582,25.0,4.909830093383789,-4116.3583984375,73.21769714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,303.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53125,18000.0,0.0,0.0,0.0926562026143074,0.0,0.0,0.0,0.0,1.0,3.0032753784325905e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998223349452018,0.0998334065079689,-1.1075455404352397e-05,0.0,9.40342652029358e-05,0.0,0.0,3.8505709171295166,0.0,0.0,0.0,0.2697169184684753,4.0,0.0,1.0
824820,293.18267822265625,297.1499938964844,293.1499938964844,0.1428521126508712,-3047.349609375,304.15496826171875,0.9051048159599304,0.2149505019187927,0.1941215693950653,294.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.552149772644043,0.050000000745058,0.0482257418334484,293.2544860839844,297.1499938964844,293.1499938964844,0.0424467213451862,-985.5237426757812,304.16363525390625,0.6764112114906311,0.0879998356103897,0.0627377405762672,293.21685791015625,297.1499938964844,293.1499938964844,0.1146762520074844,-2690.119140625,304.157958984375,0.8526933789253235,0.1797076910734176,0.1713260561227798,293.465576171875,297.1499938964844,293.1499938964844,0.0004146872088313,-94.66378784179688,291.5480041503906,0.552149772644043,0.050000000745058,0.228762149810791,291.1867980957031,291.1499938964844,275.3631286621094,272.7419128417969,286.41046142578125,294.7097473144531,291.1865234375,1.0,0.1886387765407562,0.8870592713356018,0.8870592713356018,1.0,1.0,-0.8462604880332947,0.3632146716117859,0.4830457866191864,0.13943612575531,0.0,0.0,0.0968053713440895,26.286222457885746,25.0,-0.2150611877441406,-4073.65576171875,72.2439956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324584960937,303.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.0918076559901237,0.0,0.0,0.0,0.0,1.0,0.0003966815420426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978824272751808,0.0982394367456436,-0.0003570077533368,0.0,9.317309741163626e-05,0.0,0.0,3.7850863933563232,0.0,0.0,0.0,0.269450306892395,4.0,0.0,1.0
824880,293.18267822265625,297.1499938964844,293.1499938964844,0.1428521126508712,-3047.349609375,304.15496826171875,0.9051048159599304,0.2149505019187927,0.1941215693950653,294.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.552149772644043,0.050000000745058,0.0482257418334484,293.2544860839844,297.1499938964844,293.1499938964844,0.0424467213451862,-985.5237426757812,304.16363525390625,0.6764112114906311,0.0879998356103897,0.0627377405762672,293.21685791015625,297.1499938964844,293.1499938964844,0.1146762520074844,-2690.119140625,304.157958984375,0.8526933789253235,0.1797076910734176,0.1713260561227798,293.465576171875,297.1499938964844,293.1499938964844,0.0004146872088313,-94.66378784179688,291.5480041503906,0.552149772644043,0.050000000745058,0.228762149810791,291.1867980957031,291.1499938964844,275.3631286621094,272.7419128417969,286.41046142578125,294.7097473144531,291.1865234375,1.0,0.1886387765407562,0.8870592713356018,0.8870592713356018,1.0,1.0,-0.8462604880332947,0.3632146716117859,0.4830457866191864,0.13943612575531,0.0,0.0,0.0968053713440895,26.286222457885746,25.0,-0.2150611877441406,-4073.65576171875,72.2439956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324584960937,303.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.0918076559901237,0.0,0.0,0.0,0.0,1.0,0.0003966815420426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978824272751808,0.0982394367456436,-0.0003570077533368,0.0,9.317309741163626e-05,0.0,0.0,3.7850863933563232,0.0,0.0,0.0,0.269450306892395,4.0,0.0,1.0
824940,293.18310546875,297.1499938964844,293.1499938964844,0.1420991718769073,-3034.603759765625,304.1545715332031,0.9033613204956056,0.2140318304300308,0.1932745575904846,294.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5518978834152222,0.050000000745058,0.0482275821268558,293.2564697265625,297.1499938964844,293.1499938964844,0.0397969521582126,-952.0654907226562,304.1634826660156,0.6679272055625916,0.0849496349692344,0.0605955496430397,293.2168273925781,297.1499938964844,293.1499938964844,0.1133486926555633,-2665.1708984375,304.15753173828125,0.8497698307037354,0.1780184209346771,0.1697068065404892,293.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275207519531,0.5518978834152222,0.050000000745058,0.2287708818912506,291.1842041015625,291.1499938964844,275.35760498046875,272.7396850585937,286.4163818359375,294.7247619628906,291.1836853027344,1.0,0.1880164444446563,0.8871312737464905,0.8871312737464905,1.0,1.0,-0.8407421708106995,0.3608623743057251,0.4798797965049743,0.1381303369998932,0.0,0.0,0.0924071222543716,26.27483940124512,25.0,-3.531012773513794,-4036.019287109375,71.31266784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348876953125,303.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.0908803641796112,0.0,0.0,0.0,0.0,1.0,0.0008748516556806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961580052971839,0.0976928099989891,-0.001534808659926,0.0,9.223201777786016e-05,0.0,0.0,3.760765314102173,0.0,0.0,0.0,0.2692992389202118,4.0,0.0,1.0
825000,293.18310546875,297.1499938964844,293.1499938964844,0.1420991718769073,-3034.603759765625,304.1545715332031,0.9033613204956056,0.2140318304300308,0.1932745575904846,294.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5518978834152222,0.050000000745058,0.0482275821268558,293.2564697265625,297.1499938964844,293.1499938964844,0.0397969521582126,-952.0654907226562,304.1634826660156,0.6679272055625916,0.0849496349692344,0.0605955496430397,293.2168273925781,297.1499938964844,293.1499938964844,0.1133486926555633,-2665.1708984375,304.15753173828125,0.8497698307037354,0.1780184209346771,0.1697068065404892,293.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275207519531,0.5518978834152222,0.050000000745058,0.2287708818912506,291.1842041015625,291.1499938964844,275.35760498046875,272.7396850585937,286.4163818359375,294.7247619628906,291.1836853027344,1.0,0.1880164444446563,0.8871312737464905,0.8871312737464905,1.0,1.0,-0.8407421708106995,0.3608623743057251,0.4798797965049743,0.1381303369998932,0.0,0.0,0.0924071222543716,26.27483940124512,25.0,-3.531012773513794,-4036.019287109375,71.31266784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348876953125,303.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.0908803641796112,0.0,0.0,0.0,0.0,1.0,0.0008748516556806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961580052971839,0.0976928099989891,-0.001534808659926,0.0,9.223201777786016e-05,0.0,0.0,3.760765314102173,0.0,0.0,0.0,0.2692992389202118,4.0,0.0,1.0
825060,293.1827392578125,297.1499938964844,293.1499938964844,0.1414742916822433,-3024.06640625,304.1540832519531,0.9019901752471924,0.2132659703493118,0.1925532966852188,294.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5517482757568359,0.050000000745058,0.0482286885380744,293.2577514648437,297.1499938964844,293.1499938964844,0.0372309610247612,-919.6097412109376,304.16326904296875,0.6597427129745483,0.0819946900010109,0.0585134997963905,293.2162170410156,297.1499938964844,293.1499938964844,0.1121223866939544,-2642.097412109375,304.15704345703125,0.84714674949646,0.1764456778764724,0.1681934893131256,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5517482757568359,0.050000000745058,0.2287761270999908,291.180419921875,291.1499938964844,275.3490600585937,272.7361145019531,286.4195251464844,294.7372436523437,291.1797790527344,1.0,0.1874066293239593,0.8871986269950867,0.8871986269950867,1.0,1.0,-0.835568904876709,0.3586587309837341,0.4769102036952972,0.1369084566831588,0.0,0.0,0.0885928347706794,26.24872589111328,25.0,-5.324399948120117,-4003.458251953125,70.42575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,303.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0899092480540275,0.0,0.0,0.0,0.0,1.0,0.0012969779781997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094676025211811,0.0979295819997787,-0.0032535502687096,0.0,9.124645293923096e-05,0.0,0.0,3.767591953277588,0.0,0.0,0.0,0.2692446112632751,4.0,0.0,1.0
825120,293.1827392578125,297.1499938964844,293.1499938964844,0.1414742916822433,-3024.06640625,304.1540832519531,0.9019901752471924,0.2132659703493118,0.1925532966852188,294.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5517482757568359,0.050000000745058,0.0482286885380744,293.2577514648437,297.1499938964844,293.1499938964844,0.0372309610247612,-919.6097412109376,304.16326904296875,0.6597427129745483,0.0819946900010109,0.0585134997963905,293.2162170410156,297.1499938964844,293.1499938964844,0.1121223866939544,-2642.097412109375,304.15704345703125,0.84714674949646,0.1764456778764724,0.1681934893131256,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5517482757568359,0.050000000745058,0.2287761270999908,291.180419921875,291.1499938964844,275.3490600585937,272.7361145019531,286.4195251464844,294.7372436523437,291.1797790527344,1.0,0.1874066293239593,0.8871986269950867,0.8871986269950867,1.0,1.0,-0.835568904876709,0.3586587309837341,0.4769102036952972,0.1369084566831588,0.0,0.0,0.0885928347706794,26.24872589111328,25.0,-5.324399948120117,-4003.458251953125,70.42575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,303.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0899092480540275,0.0,0.0,0.0,0.0,1.0,0.0012969779781997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094676025211811,0.0979295819997787,-0.0032535502687096,0.0,9.124645293923096e-05,0.0,0.0,3.767591953277588,0.0,0.0,0.0,0.2692446112632751,4.0,0.0,1.0
825180,293.1822814941406,297.1499938964844,293.1499938964844,0.1409128159284591,-3014.59326171875,304.1536560058594,0.9007666110992432,0.2125286161899566,0.1918962001800537,294.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.551630437374115,0.050000000745058,0.0482295639812946,293.25885009765625,297.1499938964844,293.1499938964844,0.0347146354615688,-887.5365600585938,304.1630554199219,0.6516895294189453,0.0790411606431007,0.0564560331404209,293.2154541015625,297.1499938964844,293.1499938964844,0.1109610721468925,-2620.19580078125,304.1566467285156,0.8446804881095886,0.1749263405799865,0.1667523384094238,293.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.551630437374115,0.050000000745058,0.2287802845239639,291.1763610839844,291.1499938964844,275.3376770019531,272.73126220703125,286.4218139648437,294.750244140625,291.1758117675781,1.0,0.1868122071027755,0.8872659802436829,0.8872659802436829,1.0,1.0,-0.8305873870849609,0.3565373420715332,0.4740500450134277,0.1357363313436508,0.0,0.0,0.085350178182125,26.2191104888916,25.0,-5.491084575653076,-3975.064697265625,69.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,303.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.0889349579811096,0.0,0.0,0.0,0.0,1.0,0.0016164076514542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093435525894165,0.0984054878354072,-0.0049699605442583,0.0,9.025767940329388e-05,0.0,0.0,3.784348964691162,0.0,0.0,0.0,0.2692324221134186,4.0,0.0,1.0
825240,293.1822814941406,297.1499938964844,293.1499938964844,0.1409128159284591,-3014.59326171875,304.1536560058594,0.9007666110992432,0.2125286161899566,0.1918962001800537,294.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.551630437374115,0.050000000745058,0.0482295639812946,293.25885009765625,297.1499938964844,293.1499938964844,0.0347146354615688,-887.5365600585938,304.1630554199219,0.6516895294189453,0.0790411606431007,0.0564560331404209,293.2154541015625,297.1499938964844,293.1499938964844,0.1109610721468925,-2620.19580078125,304.1566467285156,0.8446804881095886,0.1749263405799865,0.1667523384094238,293.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.551630437374115,0.050000000745058,0.2287802845239639,291.1763610839844,291.1499938964844,275.3376770019531,272.73126220703125,286.4218139648437,294.750244140625,291.1758117675781,1.0,0.1868122071027755,0.8872659802436829,0.8872659802436829,1.0,1.0,-0.8305873870849609,0.3565373420715332,0.4740500450134277,0.1357363313436508,0.0,0.0,0.085350178182125,26.2191104888916,25.0,-5.491084575653076,-3975.064697265625,69.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,303.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.0889349579811096,0.0,0.0,0.0,0.0,1.0,0.0016164076514542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093435525894165,0.0984054878354072,-0.0049699605442583,0.0,9.025767940329388e-05,0.0,0.0,3.784348964691162,0.0,0.0,0.0,0.2692324221134186,4.0,0.0,1.0
825300,293.18212890625,297.1499938964844,293.1499938964844,0.1406234502792358,-3009.6875,304.1535339355469,0.900118887424469,0.2121496647596359,0.1915602535009384,294.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5515549182891846,0.050000000745058,0.0482301190495491,293.25946044921875,297.1499938964844,293.1499938964844,0.0334528423845768,-871.2877807617188,304.1629638671875,0.6476126909255981,0.0775443315505981,0.0554153323173522,293.215087890625,297.1499938964844,293.1499938964844,0.1103843301534652,-2609.2880859375,304.156494140625,0.8434374928474426,0.1741701960563659,0.1660378873348236,293.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5515549182891846,0.050000000745058,0.2287829220294952,291.17462158203125,291.1499938964844,275.3310241699219,272.7283935546875,286.4226379394531,294.7569274902344,291.17413330078125,1.0,0.1865192204713821,0.887299656867981,0.887299656867981,1.0,1.0,-0.8280815482139587,0.3554701805114746,0.4726113677024841,0.1351488977670669,0.0,0.0,0.0838854536414146,26.207311630249023,25.0,-5.0571722984313965,-3961.8857421875,69.15125274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759765625,303.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.0884588286280632,0.0,0.0,0.0,0.0,1.0,0.0017422337550669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928860083222389,0.0986279472708702,-0.0057419361546635,0.0,8.977446850622073e-05,0.0,0.0,3.792281866073608,0.0,0.0,0.0,0.2692296802997589,4.0,0.0,1.0
825360,293.1820373535156,297.1499938964844,293.1499938964844,0.1403266042470932,-3004.64013671875,304.1534118652344,0.8994454741477966,0.2117651551961898,0.191218614578247,294.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5514678955078125,0.050000000745058,0.0482307635247707,293.26007080078125,297.1499938964844,293.1499938964844,0.0321894735097885,-854.8628540039062,304.16290283203125,0.643497884273529,0.0760335624217987,0.05436472594738,293.2147216796875,297.1499938964844,293.1499938964844,0.1098071187734603,-2598.350341796875,304.1563415527344,0.8421829342842102,0.1734150499105453,0.1653246283531189,293.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5514678955078125,0.050000000745058,0.2287859767675399,291.1731262207031,291.1499938964844,275.3237609863281,272.7252502441406,286.4232482910156,294.7637634277344,291.1726989746094,1.0,0.1862284243106842,0.887335479259491,0.887335479259491,1.0,1.0,-0.8255590200424194,0.3543959259986877,0.4711630940437317,0.1345591396093368,0.0,0.0,0.0824961811304092,26.197534561157227,25.0,-4.45683479309082,-3949.12548828125,68.73152923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376953125,303.1669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.0879957154393196,0.0,0.0,0.0,0.0,1.0,0.0018502954626455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923710018396377,0.0988180562853813,-0.0064470544457435,0.0,8.930447074817494e-05,0.0,0.0,3.799019098281861,0.0,0.0,0.0,0.2692257761955261,4.0,0.0,1.0
825420,293.1818542480469,297.1499938964844,293.1499938964844,0.1397160738706588,-2994.223876953125,304.1532897949219,0.898043692111969,0.2109855711460113,0.1905242502689361,294.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5512685179710388,0.050000000745058,0.0482322312891483,293.26141357421875,297.1499938964844,293.1499938964844,0.0296767558902502,-821.46533203125,304.16278076171875,0.6351630091667175,0.0729751512408256,0.0522368662059307,293.2140808105469,297.1499938964844,293.1499938964844,0.1086518466472625,-2576.39892578125,304.1561584472656,0.8396498560905457,0.1719089895486831,0.1639017313718795,293.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5512685179710388,0.050000000745058,0.2287929505109787,291.1708374023437,291.1499938964844,275.3074951171875,272.7181396484375,286.42388916015625,294.77764892578125,291.1705627441406,1.0,0.1856517791748047,0.887407124042511,0.887407124042511,1.0,1.0,-0.8204743266105652,0.3522303700447082,0.4682439267635345,0.1333749592304229,0.0,0.0,0.0798773318529129,26.18252944946289,25.0,-3.173637866973877,-3924.3642578125,67.89774322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,303.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.0871191918849945,0.0,0.0,0.0,0.0,1.0,0.0020279095042496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914144366979599,0.0991027578711509,-0.007688317913562,0.0,8.841490489430726e-05,0.0,0.0,3.808881282806397,0.0,0.0,0.0,0.2692120969295501,4.0,0.0,1.0
825480,293.1818542480469,297.1499938964844,293.1499938964844,0.1397160738706588,-2994.223876953125,304.1532897949219,0.898043692111969,0.2109855711460113,0.1905242502689361,294.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5512685179710388,0.050000000745058,0.0482322312891483,293.26141357421875,297.1499938964844,293.1499938964844,0.0296767558902502,-821.46533203125,304.16278076171875,0.6351630091667175,0.0729751512408256,0.0522368662059307,293.2140808105469,297.1499938964844,293.1499938964844,0.1086518466472625,-2576.39892578125,304.1561584472656,0.8396498560905457,0.1719089895486831,0.1639017313718795,293.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5512685179710388,0.050000000745058,0.2287929505109787,291.1708374023437,291.1499938964844,275.3074951171875,272.7181396484375,286.42388916015625,294.77764892578125,291.1705627441406,1.0,0.1856517791748047,0.887407124042511,0.887407124042511,1.0,1.0,-0.8204743266105652,0.3522303700447082,0.4682439267635345,0.1333749592304229,0.0,0.0,0.0798773318529129,26.18252944946289,25.0,-3.173637866973877,-3924.3642578125,67.89774322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,303.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.0871191918849945,0.0,0.0,0.0,0.0,1.0,0.0020279095042496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914144366979599,0.0991027578711509,-0.007688317913562,0.0,8.841490489430726e-05,0.0,0.0,3.808881282806397,0.0,0.0,0.0,0.2692120969295501,4.0,0.0,1.0
825540,293.1817626953125,297.1499938964844,293.1499938964844,0.1390906274318695,-2983.517333984375,304.1532592773437,0.8965939879417419,0.210198700428009,0.1898216307163238,294.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5510456562042236,0.050000000745058,0.0482338778674602,293.2627868652344,297.1499938964844,293.1499938964844,0.0271839648485183,-787.7098999023438,304.1625671386719,0.626613974571228,0.0698722675442695,0.0500766932964324,293.21343994140625,297.1499938964844,293.1499938964844,0.1074991598725318,-2554.425537109375,304.1560363769531,0.8371014595031738,0.1704120188951492,0.1624865084886551,293.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5510456562042236,0.050000000745058,0.228800743818283,291.1693420410156,291.1499938964844,275.2891540527344,272.7100524902344,286.4237670898437,294.79180908203125,291.16912841796875,1.0,0.185080274939537,0.887478768825531,0.887478768825531,1.0,1.0,-0.8153513073921204,0.350048303604126,0.4653030037879944,0.132188081741333,0.0,0.0,0.0774077326059341,26.171855926513672,25.0,-2.1039624214172363,-3900.200439453125,67.07140350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,303.0751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.0863217636942863,0.0,0.0,0.0,0.0,1.0,0.0021702146623283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09052724391222,0.0992813035845756,-0.0087540624663233,0.0,8.760561468079686e-05,0.0,0.0,3.814689159393311,0.0,0.0,0.0,0.2691905498504638,4.0,0.0,1.0
825600,293.1817626953125,297.1499938964844,293.1499938964844,0.1390906274318695,-2983.517333984375,304.1532592773437,0.8965939879417419,0.210198700428009,0.1898216307163238,294.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5510456562042236,0.050000000745058,0.0482338778674602,293.2627868652344,297.1499938964844,293.1499938964844,0.0271839648485183,-787.7098999023438,304.1625671386719,0.626613974571228,0.0698722675442695,0.0500766932964324,293.21343994140625,297.1499938964844,293.1499938964844,0.1074991598725318,-2554.425537109375,304.1560363769531,0.8371014595031738,0.1704120188951492,0.1624865084886551,293.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5510456562042236,0.050000000745058,0.228800743818283,291.1693420410156,291.1499938964844,275.2891540527344,272.7100524902344,286.4237670898437,294.79180908203125,291.16912841796875,1.0,0.185080274939537,0.887478768825531,0.887478768825531,1.0,1.0,-0.8153513073921204,0.350048303604126,0.4653030037879944,0.132188081741333,0.0,0.0,0.0774077326059341,26.171855926513672,25.0,-2.1039624214172363,-3900.200439453125,67.07140350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,303.0751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.0863217636942863,0.0,0.0,0.0,0.0,1.0,0.0021702146623283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09052724391222,0.0992813035845756,-0.0087540624663233,0.0,8.760561468079686e-05,0.0,0.0,3.814689159393311,0.0,0.0,0.0,0.2691905498504638,4.0,0.0,1.0
825660,293.1816711425781,297.1499938964844,293.1499938964844,0.1384582370519638,-2972.667724609375,304.1532287597656,0.8951210379600525,0.2094106078147888,0.1891168355941772,294.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5508098602294922,0.050000000745058,0.0482356175780296,293.2641906738281,297.1499938964844,293.1499938964844,0.0248012989759445,-753.28369140625,304.162353515625,0.6175652742385864,0.0667311623692512,0.0478891730308532,293.2128295898437,297.1499938964844,293.1499938964844,0.1063542813062667,-2532.5380859375,304.15594482421875,0.8345552682876587,0.1689281016588211,0.1610828340053558,293.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5508098602294922,0.050000000745058,0.2288090139627456,291.1683349609375,291.1499938964844,275.2689514160156,272.7010803222656,286.4229736328125,294.8061828613281,291.1681823730469,1.0,0.1845126897096634,0.8875654339790344,0.8875654339790344,1.0,1.0,-0.8102074265480042,0.347857654094696,0.4623497426509857,0.1310032308101654,0.0,0.0,0.0750355571508407,26.16377258300781,25.0,-1.3741387128829956,-3876.40673828125,66.25283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,303.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0856122002005577,0.0,0.0,0.0,0.0,1.0,0.0022909443359822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896862521767616,0.0993919372558593,-0.0097056813538074,0.0,8.68854986038059e-05,0.0,0.0,3.81789231300354,0.0,0.0,0.0,0.2691638171672821,4.0,0.0,1.0
825720,293.1816711425781,297.1499938964844,293.1499938964844,0.1384582370519638,-2972.667724609375,304.1532287597656,0.8951210379600525,0.2094106078147888,0.1891168355941772,294.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5508098602294922,0.050000000745058,0.0482356175780296,293.2641906738281,297.1499938964844,293.1499938964844,0.0248012989759445,-753.28369140625,304.162353515625,0.6175652742385864,0.0667311623692512,0.0478891730308532,293.2128295898437,297.1499938964844,293.1499938964844,0.1063542813062667,-2532.5380859375,304.15594482421875,0.8345552682876587,0.1689281016588211,0.1610828340053558,293.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5508098602294922,0.050000000745058,0.2288090139627456,291.1683349609375,291.1499938964844,275.2689514160156,272.7010803222656,286.4229736328125,294.8061828613281,291.1681823730469,1.0,0.1845126897096634,0.8875654339790344,0.8875654339790344,1.0,1.0,-0.8102074265480042,0.347857654094696,0.4623497426509857,0.1310032308101654,0.0,0.0,0.0750355571508407,26.16377258300781,25.0,-1.3741387128829956,-3876.40673828125,66.25283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,303.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0856122002005577,0.0,0.0,0.0,0.0,1.0,0.0022909443359822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896862521767616,0.0993919372558593,-0.0097056813538074,0.0,8.68854986038059e-05,0.0,0.0,3.81789231300354,0.0,0.0,0.0,0.2691638171672821,4.0,0.0,1.0
825780,293.1816101074219,297.1499938964844,293.1499938964844,0.1378242224454879,-2961.7724609375,304.1531982421875,0.8936392664909363,0.208624929189682,0.1884135007858276,294.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5505671501159668,0.050000000745058,0.0482374168932437,293.2655944824219,297.1499938964844,293.1499938964844,0.0225038509815931,-718.490966796875,304.1620788574219,0.6073525547981262,0.063553974032402,0.0456758625805377,293.21221923828125,297.1499938964844,293.1499938964844,0.1052209809422493,-2510.815185546875,304.1558532714844,0.8320206999778748,0.1674598604440689,0.1596933901309967,293.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5505671501159668,0.050000000745058,0.2288175374269485,291.1676330566406,291.1499938964844,275.24713134765625,272.6912841796875,286.4215393066406,294.8207092285156,291.16754150390625,1.0,0.1839482188224792,0.8876521587371826,0.8876521587371826,1.0,1.0,-0.8050518035888672,0.3456617891788482,0.4593899846076965,0.1298220008611679,0.0,0.0,0.072732575237751,26.15729331970215,25.0,-0.9139792919158936,-3852.964111328125,65.44210052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33709716796875,302.9818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0849903225898742,0.0,0.0,0.0,0.0,1.0,0.0023979132529348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888790190219879,0.0994625985622406,-0.0105835776776075,0.0,8.62543674884364e-05,0.0,0.0,3.819569826126098,0.0,0.0,0.0,0.2691342234611511,4.0,0.0,1.0
825840,293.1816101074219,297.1499938964844,293.1499938964844,0.1378242224454879,-2961.7724609375,304.1531982421875,0.8936392664909363,0.208624929189682,0.1884135007858276,294.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5505671501159668,0.050000000745058,0.0482374168932437,293.2655944824219,297.1499938964844,293.1499938964844,0.0225038509815931,-718.490966796875,304.1620788574219,0.6073525547981262,0.063553974032402,0.0456758625805377,293.21221923828125,297.1499938964844,293.1499938964844,0.1052209809422493,-2510.815185546875,304.1558532714844,0.8320206999778748,0.1674598604440689,0.1596933901309967,293.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5505671501159668,0.050000000745058,0.2288175374269485,291.1676330566406,291.1499938964844,275.24713134765625,272.6912841796875,286.4215393066406,294.8207092285156,291.16754150390625,1.0,0.1839482188224792,0.8876521587371826,0.8876521587371826,1.0,1.0,-0.8050518035888672,0.3456617891788482,0.4593899846076965,0.1298220008611679,0.0,0.0,0.072732575237751,26.15729331970215,25.0,-0.9139792919158936,-3852.964111328125,65.44210052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33709716796875,302.9818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0849903225898742,0.0,0.0,0.0,0.0,1.0,0.0023979132529348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888790190219879,0.0994625985622406,-0.0105835776776075,0.0,8.62543674884364e-05,0.0,0.0,3.819569826126098,0.0,0.0,0.0,0.2691342234611511,4.0,0.0,1.0
825900,293.1815490722656,297.1499938964844,293.1499938964844,0.1375076919794082,-2956.327392578125,304.1531982421875,0.8928982615470886,0.2082338035106659,0.1880632191896438,294.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.550444483757019,0.050000000745058,0.0482383258640766,293.26629638671875,297.1499938964844,293.1499938964844,0.0214001294225454,-700.94384765625,304.161865234375,0.6017934083938599,0.061952531337738,0.0445600822567939,293.2119140625,297.1499938964844,293.1499938964844,0.1046594604849815,-2500.031982421875,304.1557922363281,0.830759584903717,0.1667322516441345,0.1590046733617782,293.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.550444483757019,0.050000000745058,0.2288218438625335,291.1673889160156,291.1499938964844,275.2357177734375,272.68609619140625,286.4206237792969,294.8280334472656,291.16729736328125,1.0,0.1836670190095901,0.8876954913139343,0.8876954913139343,1.0,1.0,-0.802471935749054,0.3445629179477691,0.4579090476036072,0.1292332708835601,0.0,0.0,0.0716006606817245,26.15443992614746,25.0,-0.7486879229545593,-3841.389892578125,65.03971862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284912109375,302.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0847110524773597,0.0,0.0,0.0,0.0,1.0,0.0024476943071931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884855091571807,0.0994883254170417,-0.0110028218477964,0.0,8.597094711149111e-05,0.0,0.0,3.820044994354248,0.0,0.0,0.0,0.2691188454627991,4.0,0.0,1.0
825960,293.1815185546875,297.1499938964844,293.1499938964844,0.1371918320655822,-2950.89013671875,304.1531982421875,0.8921583890914917,0.2078441679477691,0.187714084982872,294.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5503214597702026,0.050000000745058,0.0482392385601997,293.2669982910156,297.1499938964844,293.1499938964844,0.0203293524682521,-683.3021240234375,304.1616516113281,0.595976710319519,0.0603430047631263,0.0434385314583778,293.21160888671875,297.1499938964844,293.1499938964844,0.1041015610098838,-2489.30517578125,304.15576171875,0.8295029401779175,0.1660091131925583,0.1583200991153717,293.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5503214597702026,0.050000000745058,0.2288261801004409,291.16717529296875,291.1499938964844,275.2239685058594,272.6807861328125,286.4195861816406,294.8353576660156,291.1670837402344,1.0,0.18338643014431,0.8877472877502441,0.8877472877502441,1.0,1.0,-0.7998915910720825,0.34346404671669,0.4564275443553924,0.1286462992429733,0.0,0.0,0.0704782530665397,26.151758193969727,25.0,-0.6086985468864441,-3829.921875,64.63932800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,302.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0844510644674301,0.0,0.0,0.0,0.0,1.0,0.0024955894332379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880974009633064,0.0995097830891609,-0.0114123784005641,0.0,8.570709178457037e-05,0.0,0.0,3.820359706878662,0.0,0.0,0.0,0.2691032588481903,4.0,0.0,1.0
826020,293.181396484375,297.1499938964844,293.1499938964844,0.1365629881620407,-2940.055908203125,304.1531677246094,0.890684962272644,0.207069993019104,0.1870202422142028,294.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5500754117965698,0.050000000745058,0.0482410714030265,293.26837158203125,297.1499938964844,293.1499938964844,0.0182923451066017,-647.7438354492188,304.1611633300781,0.5835585594177246,0.0571001358330249,0.0411785878241062,293.2109680175781,297.1499938964844,293.1499938964844,0.102997213602066,-2468.03271484375,304.1556701660156,0.8270035982131958,0.1645769327878952,0.1569640487432479,293.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5500754117965698,0.050000000745058,0.228834867477417,291.1668701171875,291.1499938964844,275.1996154785156,272.6696472167969,286.4171447753906,294.85009765625,291.16680908203125,1.0,0.1828270852565765,0.8878508806228638,0.8878508806228638,1.0,1.0,-0.7947317361831665,0.3412666022777557,0.4534651339054107,0.1274771988391876,0.0,0.0,0.0682519152760505,26.146726608276367,25.0,-0.3638950288295746,-3807.3173828125,63.84463882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020935058594,302.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0839838758111,0.0,0.0,0.0,0.0,1.0,0.002586847404018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873338803648948,0.0995428711175918,-0.0122089916840195,0.0,8.523296128259972e-05,0.0,0.0,3.820622444152832,0.0,0.0,0.0,0.2690716087818146,4.0,0.0,1.0
826080,293.181396484375,297.1499938964844,293.1499938964844,0.1365629881620407,-2940.055908203125,304.1531677246094,0.890684962272644,0.207069993019104,0.1870202422142028,294.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5500754117965698,0.050000000745058,0.0482410714030265,293.26837158203125,297.1499938964844,293.1499938964844,0.0182923451066017,-647.7438354492188,304.1611633300781,0.5835585594177246,0.0571001358330249,0.0411785878241062,293.2109680175781,297.1499938964844,293.1499938964844,0.102997213602066,-2468.03271484375,304.1556701660156,0.8270035982131958,0.1645769327878952,0.1569640487432479,293.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5500754117965698,0.050000000745058,0.228834867477417,291.1668701171875,291.1499938964844,275.1996154785156,272.6696472167969,286.4171447753906,294.85009765625,291.16680908203125,1.0,0.1828270852565765,0.8878508806228638,0.8878508806228638,1.0,1.0,-0.7947317361831665,0.3412666022777557,0.4534651339054107,0.1274771988391876,0.0,0.0,0.0682519152760505,26.146726608276367,25.0,-0.3638950288295746,-3807.3173828125,63.84463882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020935058594,302.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0839838758111,0.0,0.0,0.0,0.0,1.0,0.002586847404018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873338803648948,0.0995428711175918,-0.0122089916840195,0.0,8.523296128259972e-05,0.0,0.0,3.820622444152832,0.0,0.0,0.0,0.2690716087818146,4.0,0.0,1.0
826140,293.1812438964844,297.1499938964844,293.1499938964844,0.1359385997056961,-2929.284912109375,304.1531677246094,0.8892229795455933,0.2063034921884536,0.1863330155611038,294.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.549830436706543,0.050000000745058,0.0482429005205631,293.26971435546875,297.1499938964844,293.1499938964844,0.01639992184937,-611.8320922851562,304.1606140136719,0.5701050758361816,0.053826630115509,0.0388968624174594,293.2103271484375,297.1499938964844,293.1499938964844,0.1019085273146629,-2447.011474609375,304.1556091308594,0.8245221972465515,0.1631641536951065,0.1556261330842971,293.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.549830436706543,0.050000000745058,0.2288435399532318,291.1667175292969,291.1499938964844,275.1744079589844,272.6579895019531,286.41436767578125,294.8648986816406,291.1667175292969,1.0,0.1822700500488281,0.8879544734954834,0.8879544734954834,1.0,1.0,-0.7895753979682922,0.3390704691410064,0.4505049288272857,0.1263149529695511,0.0,0.0,0.0660309270024299,26.14196014404297,25.0,-0.1203645542263984,-3785.143798828125,63.05812454223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,302.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.0835769101977348,0.0,0.0,0.0,0.0,1.0,0.002673574257642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865808576345443,0.0995657742023468,-0.0129849156364798,0.0,8.48199415486306e-05,0.0,0.0,3.820502758026123,0.0,0.0,0.0,0.2690394222736358,4.0,0.0,1.0
826200,293.1812438964844,297.1499938964844,293.1499938964844,0.1359385997056961,-2929.284912109375,304.1531677246094,0.8892229795455933,0.2063034921884536,0.1863330155611038,294.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.549830436706543,0.050000000745058,0.0482429005205631,293.26971435546875,297.1499938964844,293.1499938964844,0.01639992184937,-611.8320922851562,304.1606140136719,0.5701050758361816,0.053826630115509,0.0388968624174594,293.2103271484375,297.1499938964844,293.1499938964844,0.1019085273146629,-2447.011474609375,304.1556091308594,0.8245221972465515,0.1631641536951065,0.1556261330842971,293.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.549830436706543,0.050000000745058,0.2288435399532318,291.1667175292969,291.1499938964844,275.1744079589844,272.6579895019531,286.41436767578125,294.8648986816406,291.1667175292969,1.0,0.1822700500488281,0.8879544734954834,0.8879544734954834,1.0,1.0,-0.7895753979682922,0.3390704691410064,0.4505049288272857,0.1263149529695511,0.0,0.0,0.0660309270024299,26.14196014404297,25.0,-0.1203645542263984,-3785.143798828125,63.05812454223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,302.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.0835769101977348,0.0,0.0,0.0,0.0,1.0,0.002673574257642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865808576345443,0.0995657742023468,-0.0129849156364798,0.0,8.48199415486306e-05,0.0,0.0,3.820502758026123,0.0,0.0,0.0,0.2690394222736358,4.0,0.0,1.0
826260,293.1810913085937,297.1499938964844,293.1499938964844,0.1353191882371902,-2918.5869140625,304.15313720703125,0.8877752423286438,0.2055454105138778,0.1856531500816345,294.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5495876669883728,0.050000000745058,0.0482447147369384,293.27105712890625,297.1499938964844,293.1499938964844,0.014653330668807,-575.5892333984375,304.15997314453125,0.5557001829147339,0.0505243241786956,0.036594595760107,293.20965576171875,297.1499938964844,293.1499938964844,0.1008357182145118,-2426.2470703125,304.155517578125,0.8220565319061279,0.1617711782455444,0.1543067991733551,293.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5495876669883728,0.050000000745058,0.2288521528244018,291.1667785644531,291.1499938964844,275.1485290527344,272.6459045410156,286.4113464355469,294.8797607421875,291.16680908203125,1.0,0.1817152798175811,0.8880705237388611,0.8880705237388611,1.0,1.0,-0.7844254970550537,0.3368774354457855,0.4475480616092682,0.1251604706048965,0.0,0.0,0.0637897849082946,26.13727569580078,25.0,0.136518120765686,-3763.347412109375,62.279903411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,302.7969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.0832161381840705,0.0,0.0,0.0,0.0,1.0,0.0027573434635996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085829809308052,0.0995806157588958,-0.0137508073821663,0.0,8.445380080956966e-05,0.0,0.0,3.82007360458374,0.0,0.0,0.0,0.2690065801143646,4.0,0.0,1.0
