time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826320,293.1810913085937,297.1499938964844,293.1499938964844,0.1353191882371902,-2918.5869140625,304.15313720703125,0.8877752423286438,0.2055454105138778,0.1856531500816345,294.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5495876669883728,0.050000000745058,0.0482447147369384,293.27105712890625,297.1499938964844,293.1499938964844,0.014653330668807,-575.5892333984375,304.15997314453125,0.5557001829147339,0.0505243241786956,0.036594595760107,293.20965576171875,297.1499938964844,293.1499938964844,0.1008357182145118,-2426.2470703125,304.155517578125,0.8220565319061279,0.1617711782455444,0.1543067991733551,293.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5495876669883728,0.050000000745058,0.2288521528244018,291.1667785644531,291.1499938964844,275.1485290527344,272.6459045410156,286.4113464355469,294.8797607421875,291.16680908203125,1.0,0.1817152798175811,0.8880705237388611,0.8880705237388611,1.0,1.0,-0.7844254970550537,0.3368774354457855,0.4475480616092682,0.1251604706048965,0.0,0.0,0.0637897849082946,26.13727569580078,25.0,0.136518120765686,-3763.347412109375,62.279903411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,302.7969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.0832161381840705,0.0,0.0,0.0,0.0,1.0,0.0027573434635996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085829809308052,0.0995806157588958,-0.0137508073821663,0.0,8.445380080956966e-05,0.0,0.0,3.82007360458374,0.0,0.0,0.0,0.2690065801143646,4.0,0.0,1.0
826380,293.180908203125,297.1499938964844,293.1499938964844,0.1347084045410156,-2908.03564453125,304.1531066894531,0.8870006203651428,0.2047945708036422,0.1849768310785293,294.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5498306751251221,0.050000000745058,0.0482429377734661,293.2733154296875,297.1499938964844,293.1499938964844,0.0138373067602515,-558.2776489257812,304.11700439453125,0.5498389005661011,0.050000000745058,0.0356333516538143,293.208984375,297.1499938964844,293.1499938964844,0.0997802093625068,-2405.778076171875,304.1554260253906,0.820157527923584,0.1603957861661911,0.1530013531446457,293.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5498306751251221,0.050000000745058,0.2288437336683273,291.16656494140625,291.1499938964844,275.1222229003906,272.63348388671875,286.40753173828125,294.8937683105469,291.166259765625,1.0,0.1811934113502502,0.8881866335868835,0.8881866335868835,1.0,1.0,-0.7808803915977478,0.3353745937347412,0.4455057978630066,0.1243570446968078,0.0,0.0,0.0615765005350112,26.057302474975582,25.0,-1.4403059482574463,-3744.0390625,61.6464729309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,302.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.779296875,18000.0,0.0,0.0,0.0828877910971641,0.0,0.0,0.0,0.0,1.0,0.0028389745857566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850809887051582,0.0995926484465599,-0.0145116597414016,0.0,8.412057650275528e-05,0.0,0.0,3.819533348083496,0.0,0.0,0.0,0.268973559141159,4.0,0.0,1.0
826440,293.180908203125,297.1499938964844,293.1499938964844,0.1347084045410156,-2908.03564453125,304.1531066894531,0.8870006203651428,0.2047945708036422,0.1849768310785293,294.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5498306751251221,0.050000000745058,0.0482429377734661,293.2733154296875,297.1499938964844,293.1499938964844,0.0138373067602515,-558.2776489257812,304.11700439453125,0.5498389005661011,0.050000000745058,0.0356333516538143,293.208984375,297.1499938964844,293.1499938964844,0.0997802093625068,-2405.778076171875,304.1554260253906,0.820157527923584,0.1603957861661911,0.1530013531446457,293.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5498306751251221,0.050000000745058,0.2288437336683273,291.16656494140625,291.1499938964844,275.1222229003906,272.63348388671875,286.40753173828125,294.8937683105469,291.166259765625,1.0,0.1811934113502502,0.8881866335868835,0.8881866335868835,1.0,1.0,-0.7808803915977478,0.3353745937347412,0.4455057978630066,0.1243570446968078,0.0,0.0,0.0615765005350112,26.057302474975582,25.0,-1.4403059482574463,-3744.0390625,61.6464729309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,302.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.779296875,18000.0,0.0,0.0,0.0828877910971641,0.0,0.0,0.0,0.0,1.0,0.0028389745857566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850809887051582,0.0995926484465599,-0.0145116597414016,0.0,8.412057650275528e-05,0.0,0.0,3.819533348083496,0.0,0.0,0.0,0.268973559141159,4.0,0.0,1.0
826500,293.1808166503906,297.1499938964844,293.1499938964844,0.1344208270311355,-2903.09228515625,304.153076171875,0.8867941498756409,0.2044212222099304,0.1846398711204528,294.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5500832796096802,0.050000000745058,0.0482410863041877,293.2758178710937,297.1499938964844,293.1499938964844,0.0137574132531881,-556.9723510742188,304.0876770019531,0.5500831604003906,0.050000000745058,0.0356306843459606,293.2086486816406,297.1499938964844,293.1499938964844,0.099269188940525,-2395.877197265625,304.1553955078125,0.8193598985671997,0.1597141325473785,0.1523533165454864,293.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5500832796096802,0.050000000745058,0.2288349419832229,291.1651306152344,291.1499938964844,275.1089782714844,272.627197265625,286.405029296875,294.8996887207031,291.1644897460937,1.0,0.1809572726488113,0.88824462890625,0.88824462890625,1.0,1.0,-0.7796822786331177,0.3348679542541504,0.4448143243789673,0.1240854486823082,0.0,0.0,0.0607077330350875,25.99854850769043,25.0,-3.557684421539306,-3736.16748046875,61.39127349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520446777344,302.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.0827347114682197,0.0,0.0,0.0,0.0,1.0,0.0028760896530002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847557112574577,0.0996177569031715,-0.0148620465770363,0.0,8.396522025577724e-05,0.0,0.0,3.820044755935669,0.0,0.0,0.0,0.2689608931541443,4.0,0.0,1.0
826560,293.18072509765625,297.1499938964844,293.1499938964844,0.1341409981250763,-2898.291259765625,304.15301513671875,0.8865439891815186,0.2040471881628036,0.1843033730983734,294.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5503042340278625,0.050000000745058,0.0482394658029079,293.2789001464844,297.1499938964844,293.1499938964844,0.0136782769113779,-555.6869506835938,304.0565185546875,0.5503042340278625,0.050000000745058,0.0356295071542263,293.20831298828125,297.1499938964844,293.1499938964844,0.0987669080495834,-2386.146240234375,304.1553039550781,0.818526029586792,0.159035786986351,0.1517090797424316,293.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5503042340278625,0.050000000745058,0.2288272678852081,291.1629638671875,291.1499938964844,275.095703125,272.620849609375,286.40234375,294.9052734375,291.1622314453125,1.0,0.1807333081960678,0.8883057832717896,0.8883057832717896,1.0,1.0,-0.7784926891326904,0.3343648612499237,0.4441277980804443,0.1238165125250816,0.0,0.0,0.0600613057613372,25.94590187072754,25.0,-5.006496429443359,-3729.73876953125,61.146034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24664306640625,302.7029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.0825903788208961,0.0,0.0,0.0,0.0,1.0,0.0029073243495076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845054313540458,0.0996644645929336,-0.0151590295135974,0.0,8.381873340113088e-05,0.0,0.0,3.821483850479126,0.0,0.0,0.0,0.2689534425735473,4.0,0.0,1.0
826620,293.1806030273437,297.1499938964844,293.1499938964844,0.13357675075531,-2888.594482421875,304.1529541015625,0.8859169483184814,0.2032920718193054,0.183626189827919,294.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5506610870361328,0.050000000745058,0.0482368655502796,293.28594970703125,297.1499938964844,293.1499938964844,0.0135139543563127,-552.975341796875,303.9906921386719,0.5506610870361328,0.050000000745058,0.0356275849044323,293.20770263671875,297.1499938964844,293.1499938964844,0.0977687314152717,-2366.776611328125,304.1552124023437,0.8167534470558167,0.1576856076717376,0.1504284739494323,293.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5506610870361328,0.050000000745058,0.2288149297237396,291.1586303710937,291.1499938964844,275.0692749023437,272.6080627441406,286.3966979980469,294.9159851074219,291.1579895019531,1.0,0.1803163737058639,0.8884280323982239,0.8884280323982239,1.0,1.0,-0.7761228084564209,0.3333622813224792,0.4427604973316192,0.1232826262712478,0.0,0.0,0.0592121370136737,25.856801986694336,25.0,-5.584263324737549,-3720.093505859375,60.6800651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,302.6755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.082334317266941,0.0,0.0,0.0,0.0,1.0,0.0029526555445045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841785967350006,0.0997720658779144,-0.0155934728682041,0.0,8.355886529898271e-05,0.0,0.0,3.825178623199463,0.0,0.0,0.0,0.2689484357833862,4.0,0.0,1.0
826680,293.1806030273437,297.1499938964844,293.1499938964844,0.13357675075531,-2888.594482421875,304.1529541015625,0.8859169483184814,0.2032920718193054,0.183626189827919,294.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5506610870361328,0.050000000745058,0.0482368655502796,293.28594970703125,297.1499938964844,293.1499938964844,0.0135139543563127,-552.975341796875,303.9906921386719,0.5506610870361328,0.050000000745058,0.0356275849044323,293.20770263671875,297.1499938964844,293.1499938964844,0.0977687314152717,-2366.776611328125,304.1552124023437,0.8167534470558167,0.1576856076717376,0.1504284739494323,293.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5506610870361328,0.050000000745058,0.2288149297237396,291.1586303710937,291.1499938964844,275.0692749023437,272.6080627441406,286.3966979980469,294.9159851074219,291.1579895019531,1.0,0.1803163737058639,0.8884280323982239,0.8884280323982239,1.0,1.0,-0.7761228084564209,0.3333622813224792,0.4427604973316192,0.1232826262712478,0.0,0.0,0.0592121370136737,25.856801986694336,25.0,-5.584263324737549,-3720.093505859375,60.6800651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,302.6755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.082334317266941,0.0,0.0,0.0,0.0,1.0,0.0029526555445045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841785967350006,0.0997720658779144,-0.0155934728682041,0.0,8.355886529898271e-05,0.0,0.0,3.825178623199463,0.0,0.0,0.0,0.2689484357833862,4.0,0.0,1.0
826740,293.1805725097656,297.1499938964844,293.1499938964844,0.1329931020736694,-2878.52587890625,304.1529541015625,0.8851391077041626,0.2025262117385864,0.1829401701688766,294.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5509210228919983,0.050000000745058,0.0482349805533885,293.29364013671875,297.1499938964844,293.1499938964844,0.0133430501446127,-550.0759887695312,303.9212341308594,0.5509210228919983,0.050000000745058,0.0356261916458606,293.2071228027344,297.1499938964844,293.1499938964844,0.0967689827084541,-2347.322998046875,304.1551513671875,0.8148517608642578,0.156342014670372,0.1491552293300628,293.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5509210228919983,0.050000000745058,0.2288059741258621,291.1553039550781,291.1499938964844,275.0431213378906,272.5952453613281,286.3910827636719,294.92645263671875,291.1548767089844,1.0,0.1799337863922119,0.8885502815246582,0.8885502815246582,1.0,1.0,-0.773756742477417,0.3323608338832855,0.4413959085941314,0.1227519884705543,0.0,0.0,0.0587404556572437,25.78594017028809,25.0,-4.420042037963867,-3713.017578125,60.2408561706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,302.6595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0821301415562629,0.0,0.0,0.0,0.0,1.0,0.0029804047662764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839971676468849,0.0998585671186447,-0.0158613938838243,0.0,8.335165330208838e-05,0.0,0.0,3.828286409378052,0.0,0.0,0.0,0.2689487636089325,4.0,0.0,1.0
826800,293.1805725097656,297.1499938964844,293.1499938964844,0.1329931020736694,-2878.52587890625,304.1529541015625,0.8851391077041626,0.2025262117385864,0.1829401701688766,294.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5509210228919983,0.050000000745058,0.0482349805533885,293.29364013671875,297.1499938964844,293.1499938964844,0.0133430501446127,-550.0759887695312,303.9212341308594,0.5509210228919983,0.050000000745058,0.0356261916458606,293.2071228027344,297.1499938964844,293.1499938964844,0.0967689827084541,-2347.322998046875,304.1551513671875,0.8148517608642578,0.156342014670372,0.1491552293300628,293.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5509210228919983,0.050000000745058,0.2288059741258621,291.1553039550781,291.1499938964844,275.0431213378906,272.5952453613281,286.3910827636719,294.92645263671875,291.1548767089844,1.0,0.1799337863922119,0.8885502815246582,0.8885502815246582,1.0,1.0,-0.773756742477417,0.3323608338832855,0.4413959085941314,0.1227519884705543,0.0,0.0,0.0587404556572437,25.78594017028809,25.0,-4.420042037963867,-3713.017578125,60.2408561706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,302.6595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0821301415562629,0.0,0.0,0.0,0.0,1.0,0.0029804047662764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839971676468849,0.0998585671186447,-0.0158613938838243,0.0,8.335165330208838e-05,0.0,0.0,3.828286409378052,0.0,0.0,0.0,0.2689487636089325,4.0,0.0,1.0
826860,293.1805725097656,297.1499938964844,293.1499938964844,0.1323880106210708,-2868.048095703125,304.1529846191406,0.8842393159866333,0.2017515748739242,0.1822462230920791,294.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5511035919189453,0.050000000745058,0.0482336618006229,293.30157470703125,297.1499938964844,293.1499938964844,0.0131667228415608,-546.9962768554688,303.84869384765625,0.5511035919189453,0.050000000745058,0.0356252193450927,293.2065734863281,297.1499938964844,293.1499938964844,0.095765084028244,-2327.737548828125,304.15509033203125,0.8128377199172974,0.1550052016973495,0.1478887349367141,293.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5511035919189453,0.050000000745058,0.2287997305393219,291.1532897949219,291.1499938964844,275.0174865722656,272.58251953125,286.3855895996094,294.9367980957031,291.153076171875,1.0,0.1795784533023834,0.8886584043502808,0.8886584043502808,1.0,1.0,-0.7713936567306519,0.3313617408275604,0.440031886100769,0.1222187355160713,0.0,0.0,0.0584496706724166,25.729475021362305,25.0,-2.666328430175781,-3707.21484375,59.823020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,302.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0819809660315513,0.0,0.0,0.0,0.0,1.0,0.0029970719479024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838912576436996,0.0999142751097679,-0.0160230230540037,0.0,8.320025517605245e-05,0.0,0.0,3.830316066741944,0.0,0.0,0.0,0.2689497768878937,4.0,0.0,1.0
826920,293.1805725097656,297.1499938964844,293.1499938964844,0.1323880106210708,-2868.048095703125,304.1529846191406,0.8842393159866333,0.2017515748739242,0.1822462230920791,294.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5511035919189453,0.050000000745058,0.0482336618006229,293.30157470703125,297.1499938964844,293.1499938964844,0.0131667228415608,-546.9962768554688,303.84869384765625,0.5511035919189453,0.050000000745058,0.0356252193450927,293.2065734863281,297.1499938964844,293.1499938964844,0.095765084028244,-2327.737548828125,304.15509033203125,0.8128377199172974,0.1550052016973495,0.1478887349367141,293.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5511035919189453,0.050000000745058,0.2287997305393219,291.1532897949219,291.1499938964844,275.0174865722656,272.58251953125,286.3855895996094,294.9367980957031,291.153076171875,1.0,0.1795784533023834,0.8886584043502808,0.8886584043502808,1.0,1.0,-0.7713936567306519,0.3313617408275604,0.440031886100769,0.1222187355160713,0.0,0.0,0.0584496706724166,25.729475021362305,25.0,-2.666328430175781,-3707.21484375,59.823020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,302.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0819809660315513,0.0,0.0,0.0,0.0,1.0,0.0029970719479024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838912576436996,0.0999142751097679,-0.0160230230540037,0.0,8.320025517605245e-05,0.0,0.0,3.830316066741944,0.0,0.0,0.0,0.2689497768878937,4.0,0.0,1.0
826980,293.1806030273437,297.1499938964844,293.1499938964844,0.1317646354436874,-2857.2197265625,304.15301513671875,0.8832433819770813,0.2009708136320114,0.1815465837717056,294.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5512245893478394,0.050000000745058,0.0482327938079834,293.3096618652344,297.1499938964844,293.1499938964844,0.0129856541752815,-543.7432250976562,303.773193359375,0.5512245893478394,0.050000000745058,0.0356245785951614,293.2060546875,297.1499938964844,293.1499938964844,0.0947586596012115,-2308.06005859375,304.15509033203125,0.8107253313064575,0.1536765396595001,0.1466300338506698,293.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5512245893478394,0.050000000745058,0.2287956178188324,291.1524658203125,291.1499938964844,274.9926452636719,272.5699462890625,286.3802490234375,294.9470520019531,291.1524353027344,1.0,0.1792451441287994,0.8887665271759033,0.8887665271759033,1.0,1.0,-0.7690365314483643,0.3303686082363128,0.4386679530143738,0.1216796934604644,0.0,0.0,0.0581836588680744,25.68437767028809,25.0,-1.0179572105407717,-3701.747314453125,59.4228401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,302.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0818839967250824,0.0,0.0,0.0,0.0,1.0,0.0030085833277553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838054791092872,0.0999403819441795,-0.0161349046975374,0.0,8.310184784932062e-05,0.0,0.0,3.831229686737061,0.0,0.0,0.0,0.2689488530158996,4.0,0.0,1.0
827040,293.1806030273437,297.1499938964844,293.1499938964844,0.1317646354436874,-2857.2197265625,304.15301513671875,0.8832433819770813,0.2009708136320114,0.1815465837717056,294.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5512245893478394,0.050000000745058,0.0482327938079834,293.3096618652344,297.1499938964844,293.1499938964844,0.0129856541752815,-543.7432250976562,303.773193359375,0.5512245893478394,0.050000000745058,0.0356245785951614,293.2060546875,297.1499938964844,293.1499938964844,0.0947586596012115,-2308.06005859375,304.15509033203125,0.8107253313064575,0.1536765396595001,0.1466300338506698,293.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5512245893478394,0.050000000745058,0.2287956178188324,291.1524658203125,291.1499938964844,274.9926452636719,272.5699462890625,286.3802490234375,294.9470520019531,291.1524353027344,1.0,0.1792451441287994,0.8887665271759033,0.8887665271759033,1.0,1.0,-0.7690365314483643,0.3303686082363128,0.4386679530143738,0.1216796934604644,0.0,0.0,0.0581836588680744,25.68437767028809,25.0,-1.0179572105407717,-3701.747314453125,59.4228401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,302.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0818839967250824,0.0,0.0,0.0,0.0,1.0,0.0030085833277553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838054791092872,0.0999403819441795,-0.0161349046975374,0.0,8.310184784932062e-05,0.0,0.0,3.831229686737061,0.0,0.0,0.0,0.2689488530158996,4.0,0.0,1.0
827100,293.1806335449219,297.1499938964844,293.1499938964844,0.1314477622509002,-2851.70556640625,304.1530456542969,0.8827164769172668,0.2005788385868072,0.1811953037977218,294.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5512663722038269,0.050000000745058,0.0482324957847595,293.31378173828125,297.1499938964844,293.1499938964844,0.0128935920074582,-542.055908203125,303.7343444824219,0.5512663722038269,0.050000000745058,0.0356243588030338,293.205810546875,297.1499938964844,293.1499938964844,0.0942555516958236,-2298.21044921875,304.1550598144531,0.8096358180046082,0.1530156731605529,0.1460039615631103,293.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5512663722038269,0.050000000745058,0.2287942022085189,291.1524353027344,291.1499938964844,274.9805908203125,272.5637512207031,286.377685546875,294.9521484375,291.1524353027344,1.0,0.1790853887796402,0.8888205885887146,0.8888205885887146,1.0,1.0,-0.7678612470626831,0.3298744261264801,0.4379868507385254,0.121408924460411,0.0,0.0,0.0580268837511539,25.66529655456543,25.0,-0.3436885476112366,-3698.945068359375,59.22842788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,302.63787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0703125,18000.0,0.0,0.0,0.0818525031208992,0.0,0.0,0.0,0.0,1.0,0.0030138986185193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837577655911445,0.0999443754553794,-0.0161866098642349,0.0,8.306988456752151e-05,0.0,0.0,3.831328630447388,0.0,0.0,0.0,0.2689472436904907,4.0,0.0,1.0
827160,293.1806335449219,297.1499938964844,293.1499938964844,0.1311284154653549,-2846.142333984375,304.153076171875,0.8821738958358765,0.2001862078905105,0.180843323469162,294.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5512977838516235,0.050000000745058,0.0482322759926319,293.31787109375,297.1499938964844,293.1499938964844,0.0128006236627697,-540.3302001953125,303.6947631835937,0.5512977838516235,0.050000000745058,0.0356241948902606,293.20556640625,297.1499938964844,293.1499938964844,0.0937530919909477,-2288.367431640625,304.1550598144531,0.8085257411003113,0.1523572653532028,0.145380213856697,293.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5512977838516235,0.050000000745058,0.2287931442260742,291.1525573730469,291.1499938964844,274.96881103515625,272.5576477050781,286.3752136230469,294.9571838378906,291.1526184082031,1.0,0.1789295673370361,0.888878583908081,0.888878583908081,1.0,1.0,-0.7666885256767273,0.3293817937374115,0.4373067319393158,0.1211383342742919,0.0,0.0,0.0578427985310554,25.64813995361328,25.0,0.2126985639333725,-3696.035400390625,59.03733444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,302.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.109375,18000.0,0.0,0.0,0.0818302035331726,0.0,0.0,0.0,0.0,1.0,0.0030195261351764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837023928761482,0.0999437645077705,-0.0162413734942674,0.0,8.30472563393414e-05,0.0,0.0,3.8312385082244873,0.0,0.0,0.0,0.2689447999000549,4.0,0.0,1.0
827220,293.1806945800781,297.1499938964844,293.1499938964844,0.1304847598075866,-2834.91650390625,304.1531066894531,0.8810502290725708,0.1993996202945709,0.1801381707191467,294.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5513348579406738,0.050000000745058,0.048232015222311,293.326171875,297.1499938964844,293.1499938964844,0.0126123577356338,-536.7706298828125,303.6134033203125,0.5513348579406738,0.050000000745058,0.0356240011751651,293.205078125,297.1499938964844,293.1499938964844,0.0927516222000122,-2268.734375,304.155029296875,0.8062462210655212,0.1510482877492904,0.1441401541233062,293.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5513348579406738,0.050000000745058,0.2287919223308563,291.1532287597656,291.1499938964844,274.9461975097656,272.54571533203125,286.3705749511719,294.9671325683594,291.1533508300781,1.0,0.1786281466484069,0.8889946937561035,0.8889946937561035,1.0,1.0,-0.7643519639968872,0.3284002840518951,0.4359516501426697,0.1206001043319702,0.0,0.0,0.0573738738894462,25.618698120117188,25.0,0.9952762126922609,-3689.80322265625,58.66402816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,302.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0818060413002967,0.0,0.0,0.0,0.0,1.0,0.0030328792054206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835611522197723,0.0999326109886169,-0.0163714606314897,0.0,8.302272908622399e-05,0.0,0.0,3.830629825592041,0.0,0.0,0.0,0.2689374983310699,4.0,0.0,1.0
827280,293.1806945800781,297.1499938964844,293.1499938964844,0.1304847598075866,-2834.91650390625,304.1531066894531,0.8810502290725708,0.1993996202945709,0.1801381707191467,294.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5513348579406738,0.050000000745058,0.048232015222311,293.326171875,297.1499938964844,293.1499938964844,0.0126123577356338,-536.7706298828125,303.6134033203125,0.5513348579406738,0.050000000745058,0.0356240011751651,293.205078125,297.1499938964844,293.1499938964844,0.0927516222000122,-2268.734375,304.155029296875,0.8062462210655212,0.1510482877492904,0.1441401541233062,293.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5513348579406738,0.050000000745058,0.2287919223308563,291.1532287597656,291.1499938964844,274.9461975097656,272.54571533203125,286.3705749511719,294.9671325683594,291.1533508300781,1.0,0.1786281466484069,0.8889946937561035,0.8889946937561035,1.0,1.0,-0.7643519639968872,0.3284002840518951,0.4359516501426697,0.1206001043319702,0.0,0.0,0.0573738738894462,25.618698120117188,25.0,0.9952762126922609,-3689.80322265625,58.66402816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,302.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0818060413002967,0.0,0.0,0.0,0.0,1.0,0.0030328792054206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835611522197723,0.0999326109886169,-0.0163714606314897,0.0,8.302272908622399e-05,0.0,0.0,3.830629825592041,0.0,0.0,0.0,0.2689374983310699,4.0,0.0,1.0
827340,293.1807556152344,297.1499938964844,293.1499938964844,0.1298374682664871,-2823.61279296875,304.1531677246094,0.8798859119415283,0.1986123621463775,0.1794322878122329,294.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5513442158699036,0.050000000745058,0.0482319593429565,293.3345031738281,297.1499938964844,293.1499938964844,0.0124214794486761,-533.07470703125,303.5291442871094,0.5513442158699036,0.050000000745058,0.0356239601969718,293.20458984375,297.1499938964844,293.1499938964844,0.0917565152049064,-2249.213623046875,304.155029296875,0.8039017915725708,0.1497502624988556,0.1429104804992675,293.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5513442158699036,0.050000000745058,0.2287916541099548,291.1541748046875,291.1499938964844,274.9250793457031,272.5343017578125,286.366455078125,294.9768371582031,291.1543273925781,1.0,0.1783383786678314,0.889110803604126,0.889110803604126,1.0,1.0,-0.7620285749435425,0.3274228274822235,0.4346057176589966,0.1200697124004364,0.0,0.0,0.0567532405257225,25.594602584838867,25.0,1.4255691766738892,-3682.9580078125,58.30118179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,302.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.081797108054161,0.0,0.0,0.0,0.0,1.0,0.0030502250883728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833722949028015,0.0999131128191948,-0.0165408179163932,0.0,8.301367051899433e-05,0.0,0.0,3.829631090164185,0.0,0.0,0.0,0.268927127122879,4.0,0.0,1.0
827400,293.1807556152344,297.1499938964844,293.1499938964844,0.1298374682664871,-2823.61279296875,304.1531677246094,0.8798859119415283,0.1986123621463775,0.1794322878122329,294.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5513442158699036,0.050000000745058,0.0482319593429565,293.3345031738281,297.1499938964844,293.1499938964844,0.0124214794486761,-533.07470703125,303.5291442871094,0.5513442158699036,0.050000000745058,0.0356239601969718,293.20458984375,297.1499938964844,293.1499938964844,0.0917565152049064,-2249.213623046875,304.155029296875,0.8039017915725708,0.1497502624988556,0.1429104804992675,293.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5513442158699036,0.050000000745058,0.2287916541099548,291.1541748046875,291.1499938964844,274.9250793457031,272.5343017578125,286.366455078125,294.9768371582031,291.1543273925781,1.0,0.1783383786678314,0.889110803604126,0.889110803604126,1.0,1.0,-0.7620285749435425,0.3274228274822235,0.4346057176589966,0.1200697124004364,0.0,0.0,0.0567532405257225,25.594602584838867,25.0,1.4255691766738892,-3682.9580078125,58.30118179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,302.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.081797108054161,0.0,0.0,0.0,0.0,1.0,0.0030502250883728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833722949028015,0.0999131128191948,-0.0165408179163932,0.0,8.301367051899433e-05,0.0,0.0,3.829631090164185,0.0,0.0,0.0,0.268927127122879,4.0,0.0,1.0
827460,293.1807861328125,297.1499938964844,293.1499938964844,0.1291892528533935,-2812.280029296875,304.1531982421875,0.8786919713020325,0.1978254914283752,0.1787266731262207,295.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.551332414150238,0.050000000745058,0.0482320562005043,293.3428649902344,297.1499938964844,293.1499938964844,0.0122284805402159,-529.2489624023438,303.44195556640625,0.551332414150238,0.050000000745058,0.0356240309774875,293.2041320800781,297.1499938964844,293.1499938964844,0.0907691642642021,-2229.8388671875,304.1549987792969,0.8015328049659729,0.1484636068344116,0.141691580414772,293.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.551332414150238,0.050000000745058,0.2287921011447906,291.1553039550781,291.1499938964844,274.9056701660156,272.5234680175781,286.3630065917969,294.9862976074219,291.1554870605469,1.0,0.1780582070350647,0.889232873916626,0.889232873916626,1.0,1.0,-0.7597195506095886,0.3264490067958832,0.4332705438137054,0.119550347328186,0.0,0.0,0.0559728853404521,25.574684143066406,25.0,1.6249799728393557,-3675.486328125,57.94736099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,302.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.0817888751626014,0.0,0.0,0.0,0.0,1.0,0.0030723069794476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831325054168701,0.0998895689845085,-0.0167570691555738,0.0,8.300531044369563e-05,0.0,0.0,3.828405141830444,0.0,0.0,0.0,0.268913984298706,4.0,0.0,1.0
827520,293.1807861328125,297.1499938964844,293.1499938964844,0.1291892528533935,-2812.280029296875,304.1531982421875,0.8786919713020325,0.1978254914283752,0.1787266731262207,295.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.551332414150238,0.050000000745058,0.0482320562005043,293.3428649902344,297.1499938964844,293.1499938964844,0.0122284805402159,-529.2489624023438,303.44195556640625,0.551332414150238,0.050000000745058,0.0356240309774875,293.2041320800781,297.1499938964844,293.1499938964844,0.0907691642642021,-2229.8388671875,304.1549987792969,0.8015328049659729,0.1484636068344116,0.141691580414772,293.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.551332414150238,0.050000000745058,0.2287921011447906,291.1553039550781,291.1499938964844,274.9056701660156,272.5234680175781,286.3630065917969,294.9862976074219,291.1554870605469,1.0,0.1780582070350647,0.889232873916626,0.889232873916626,1.0,1.0,-0.7597195506095886,0.3264490067958832,0.4332705438137054,0.119550347328186,0.0,0.0,0.0559728853404521,25.574684143066406,25.0,1.6249799728393557,-3675.486328125,57.94736099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,302.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.0817888751626014,0.0,0.0,0.0,0.0,1.0,0.0030723069794476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831325054168701,0.0998895689845085,-0.0167570691555738,0.0,8.300531044369563e-05,0.0,0.0,3.828405141830444,0.0,0.0,0.0,0.268913984298706,4.0,0.0,1.0
827580,293.1808166503906,297.1499938964844,293.1499938964844,0.1285418272018432,-2800.949951171875,304.1531982421875,0.8774762749671936,0.197039783000946,0.178022027015686,295.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.551304280757904,0.050000000745058,0.0482322685420513,293.35125732421875,297.1499938964844,293.1499938964844,0.0120336385443806,-525.2947998046875,303.3518371582031,0.551304280757904,0.050000000745058,0.0356241911649704,293.2036437988281,297.1499938964844,293.1499938964844,0.0897904336452484,-2210.63330078125,304.15496826171875,0.7991493344306946,0.1471887677907943,0.140483871102333,293.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.551304280757904,0.050000000745058,0.2287931144237518,291.1564636230469,291.1499938964844,274.8882141113281,272.5133056640625,286.3603210449219,294.9954833984375,291.1566467285156,1.0,0.1777862012386322,0.889354944229126,0.889354944229126,1.0,1.0,-0.7574261426925659,0.3254787921905517,0.4319473505020141,0.1190427765250206,0.0,0.0,0.0550286620855331,25.55810165405273,25.0,1.6905195713043213,-3667.38427734375,57.6015739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,302.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.0817676410079002,0.0,0.0,0.0,0.0,1.0,0.0030994792468845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828403905034065,0.0998645648360252,-0.0170241724699735,0.0,8.298375905724242e-05,0.0,0.0,3.827051162719727,0.0,0.0,0.0,0.2688982486724853,4.0,0.0,1.0
827640,293.1808166503906,297.1499938964844,293.1499938964844,0.1285418272018432,-2800.949951171875,304.1531982421875,0.8774762749671936,0.197039783000946,0.178022027015686,295.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.551304280757904,0.050000000745058,0.0482322685420513,293.35125732421875,297.1499938964844,293.1499938964844,0.0120336385443806,-525.2947998046875,303.3518371582031,0.551304280757904,0.050000000745058,0.0356241911649704,293.2036437988281,297.1499938964844,293.1499938964844,0.0897904336452484,-2210.63330078125,304.15496826171875,0.7991493344306946,0.1471887677907943,0.140483871102333,293.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.551304280757904,0.050000000745058,0.2287931144237518,291.1564636230469,291.1499938964844,274.8882141113281,272.5133056640625,286.3603210449219,294.9954833984375,291.1566467285156,1.0,0.1777862012386322,0.889354944229126,0.889354944229126,1.0,1.0,-0.7574261426925659,0.3254787921905517,0.4319473505020141,0.1190427765250206,0.0,0.0,0.0550286620855331,25.55810165405273,25.0,1.6905195713043213,-3667.38427734375,57.6015739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,302.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.0817676410079002,0.0,0.0,0.0,0.0,1.0,0.0030994792468845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828403905034065,0.0998645648360252,-0.0170241724699735,0.0,8.298375905724242e-05,0.0,0.0,3.827051162719727,0.0,0.0,0.0,0.2688982486724853,4.0,0.0,1.0
827700,293.1808166503906,297.1499938964844,293.1499938964844,0.1282187700271606,-2795.292236328125,304.1531982421875,0.8768622875213623,0.1966475546360016,0.1776702553033828,295.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5512852668762207,0.050000000745058,0.0482324138283729,293.35546875,297.1499938964844,293.1499938964844,0.011935600079596,-523.2696533203125,303.3056640625,0.5512852668762207,0.050000000745058,0.0356242954730987,293.2033996582031,297.1499938964844,293.1499938964844,0.0893044620752334,-2201.09814453125,304.1549377441406,0.7979542016983032,0.1465558856725692,0.1398843377828598,293.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5512852668762207,0.050000000745058,0.2287937998771667,291.1570739746094,291.1499938964844,274.8803100585937,272.508544921875,286.3592529296875,294.9999694824219,291.1572570800781,1.0,0.1776528805494308,0.8894160389900208,0.8894160389900208,1.0,1.0,-0.756285548210144,0.3249952495098114,0.4312902987003326,0.1187932267785072,0.0,0.0,0.0544945634901523,25.55084228515625,25.0,1.6968914270401,-3663.094482421875,57.431427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605834960937,302.5743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.0817481875419616,0.0,0.0,0.0,0.0,1.0,0.0031150097493082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826746672391891,0.099851980805397,-0.0171773172914981,0.0,8.296401210827753e-05,0.0,0.0,3.8263447284698486,0.0,0.0,0.0,0.2688894867897033,4.0,0.0,1.0
827760,293.1808166503906,297.1499938964844,293.1499938964844,0.1278962194919586,-2789.640625,304.1531982421875,0.8762452006340027,0.1962558180093765,0.1773188859224319,295.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.551263689994812,0.050000000745058,0.0482325740158557,293.3596496582031,297.1499938964844,293.1499938964844,0.0118373250588774,-521.2151489257812,303.2587890625,0.551263689994812,0.050000000745058,0.0356244146823883,293.20318603515625,297.1499938964844,293.1499938964844,0.0888205766677856,-2191.60546875,304.1549377441406,0.7967575192451477,0.1459258049726486,0.1392874419689178,293.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.551263689994812,0.050000000745058,0.2287945598363876,291.1576538085937,291.1499938964844,274.8729553222656,272.5039978027344,286.3584289550781,295.0043640136719,291.1578369140625,1.0,0.1775210499763488,0.8894800543785095,0.8894800543785095,1.0,1.0,-0.7551487684249878,0.3245128691196441,0.4306358993053436,0.1185462474822998,0.0,0.0,0.0539226047694683,25.54412841796875,25.0,1.694611668586731,-3658.653564453125,57.26287460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,302.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.0817216858267784,0.0,0.0,0.0,0.0,1.0,0.0031317211687564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824970304965972,0.0998395159840583,-0.0173424836248159,0.0,8.293712744489312e-05,0.0,0.0,3.8256266117095934,0.0,0.0,0.0,0.2688801884651184,4.0,0.0,1.0
827820,293.18084716796875,297.1499938964844,293.1499938964844,0.1272530406713485,-2778.36279296875,304.1531982421875,0.8750036358833313,0.1954739987850189,0.1766176670789718,295.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5512135028839111,0.050000000745058,0.0482329502701759,293.3680419921875,297.1499938964844,293.1499938964844,0.0116398707032203,-517.0116577148438,303.1628723144531,0.5512135028839111,0.050000000745058,0.0356246903538703,293.20269775390625,297.1499938964844,293.1499938964844,0.0878594890236854,-2172.75732421875,304.1548767089844,0.7943620085716248,0.1446745991706848,0.1381022036075592,293.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5512135028839111,0.050000000745058,0.2287963479757309,291.1588439941406,291.1499938964844,274.8601379394531,272.4955749511719,286.3574523925781,295.0129089355469,291.1590270996094,1.0,0.1772616952657699,0.8896082043647766,0.8896082043647766,1.0,1.0,-0.7528876066207886,0.3235521018505096,0.4293355345726013,0.1180589124560356,0.0,0.0,0.0526577681303024,25.53218650817871,25.0,1.6757848262786863,-3649.274658203125,56.93049240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640625,302.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0816418677568435,0.0,0.0,0.0,0.0,1.0,0.0031688746530562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821040272712707,0.0998150631785392,-0.0177110340446233,0.0,8.28561169328168e-05,0.0,0.0,3.8241589069366455,0.0,0.0,0.0,0.2688599228858948,4.0,0.0,1.0
827880,293.18084716796875,297.1499938964844,293.1499938964844,0.1272530406713485,-2778.36279296875,304.1531982421875,0.8750036358833313,0.1954739987850189,0.1766176670789718,295.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5512135028839111,0.050000000745058,0.0482329502701759,293.3680419921875,297.1499938964844,293.1499938964844,0.0116398707032203,-517.0116577148438,303.1628723144531,0.5512135028839111,0.050000000745058,0.0356246903538703,293.20269775390625,297.1499938964844,293.1499938964844,0.0878594890236854,-2172.75732421875,304.1548767089844,0.7943620085716248,0.1446745991706848,0.1381022036075592,293.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5512135028839111,0.050000000745058,0.2287963479757309,291.1588439941406,291.1499938964844,274.8601379394531,272.4955749511719,286.3574523925781,295.0129089355469,291.1590270996094,1.0,0.1772616952657699,0.8896082043647766,0.8896082043647766,1.0,1.0,-0.7528876066207886,0.3235521018505096,0.4293355345726013,0.1180589124560356,0.0,0.0,0.0526577681303024,25.53218650817871,25.0,1.6757848262786863,-3649.274658203125,56.93049240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640625,302.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0816418677568435,0.0,0.0,0.0,0.0,1.0,0.0031688746530562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821040272712707,0.0998150631785392,-0.0177110340446233,0.0,8.28561169328168e-05,0.0,0.0,3.8241589069366455,0.0,0.0,0.0,0.2688599228858948,4.0,0.0,1.0
827940,293.1808166503906,297.1499938964844,293.1499938964844,0.1266124695539474,-2767.119873046875,304.1531982421875,0.8737547993659973,0.1946944445371627,0.1759184598922729,295.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5511559844017029,0.050000000745058,0.0482333749532699,293.3764343261719,297.1499938964844,293.1499938964844,0.0114416554570198,-512.6874389648438,303.0640869140625,0.5511559844017029,0.050000000745058,0.0356250070035457,293.2022399902344,297.1499938964844,293.1499938964844,0.0869068130850792,-2154.0849609375,304.15484619140625,0.7919660806655884,0.1434348225593567,0.1369278281927108,293.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5511559844017029,0.050000000745058,0.2287983745336532,291.1600341796875,291.1499938964844,274.8500061035156,272.4881591796875,286.3574523925781,295.0211181640625,291.16021728515625,1.0,0.1770072728395462,0.8897362947463989,0.8897362947463989,1.0,1.0,-0.7506423592567444,0.3225970566272735,0.4280453324317932,0.1175785139203071,0.0,0.0,0.0512383580207824,25.52185440063477,25.0,1.6544344425201416,-3639.21728515625,56.60377883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,302.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0815226957201957,0.0,0.0,0.0,0.0,1.0,0.0032106940634548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816634818911552,0.099791444838047,-0.0181279592216014,0.0,8.273517596535385e-05,0.0,0.0,3.8226606845855713,0.0,0.0,0.0,0.2688376009464264,4.0,0.0,1.0
828000,293.1808166503906,297.1499938964844,293.1499938964844,0.1266124695539474,-2767.119873046875,304.1531982421875,0.8737547993659973,0.1946944445371627,0.1759184598922729,295.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5511559844017029,0.050000000745058,0.0482333749532699,293.3764343261719,297.1499938964844,293.1499938964844,0.0114416554570198,-512.6874389648438,303.0640869140625,0.5511559844017029,0.050000000745058,0.0356250070035457,293.2022399902344,297.1499938964844,293.1499938964844,0.0869068130850792,-2154.0849609375,304.15484619140625,0.7919660806655884,0.1434348225593567,0.1369278281927108,293.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5511559844017029,0.050000000745058,0.2287983745336532,291.1600341796875,291.1499938964844,274.8500061035156,272.4881591796875,286.3574523925781,295.0211181640625,291.16021728515625,1.0,0.1770072728395462,0.8897362947463989,0.8897362947463989,1.0,1.0,-0.7506423592567444,0.3225970566272735,0.4280453324317932,0.1175785139203071,0.0,0.0,0.0512383580207824,25.52185440063477,25.0,1.6544344425201416,-3639.21728515625,56.60377883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,302.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0815226957201957,0.0,0.0,0.0,0.0,1.0,0.0032106940634548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816634818911552,0.099791444838047,-0.0181279592216014,0.0,8.273517596535385e-05,0.0,0.0,3.8226606845855713,0.0,0.0,0.0,0.2688376009464264,4.0,0.0,1.0
828060,293.1808166503906,297.1499938964844,293.1499938964844,0.1259747445583343,-2755.9150390625,304.1531982421875,0.8725016117095947,0.1939173191785812,0.1752214431762695,295.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5510929822921753,0.050000000745058,0.0482338443398475,293.38482666015625,297.1499938964844,293.1499938964844,0.0112429419532418,-508.2435302734375,302.9625549316406,0.5510929822921753,0.050000000745058,0.0356253534555435,293.2017822265625,297.1499938964844,293.1499938964844,0.0859622061252594,-2135.584716796875,304.1548156738281,0.7895727157592773,0.1422061175107956,0.1357640326023101,293.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5510929822921753,0.050000000745058,0.2288005948066711,291.16119384765625,291.1499938964844,274.8423767089844,272.48126220703125,286.3583679199219,295.0289611816406,291.161376953125,1.0,0.1767571866512298,0.8898707628250122,0.8898707628250122,1.0,1.0,-0.7484127879142761,0.3216470777988434,0.4267656803131103,0.1171070709824562,0.0,0.0,0.0496668443083763,25.512813568115234,25.0,1.6142151355743408,-3628.45166015625,56.2822494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,302.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.591796875,18000.0,0.0,0.0,0.0813606306910514,0.0,0.0,0.0,0.0,1.0,0.0032569931354373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811768323183059,0.0997687354683876,-0.0185919031500816,0.0,8.257070294348523e-05,0.0,0.0,3.821136951446533,0.0,0.0,0.0,0.268813282251358,4.0,0.0,1.0
