time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828120,293.1808166503906,297.1499938964844,293.1499938964844,0.1259747445583343,-2755.9150390625,304.1531982421875,0.8725016117095947,0.1939173191785812,0.1752214431762695,295.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5510929822921753,0.050000000745058,0.0482338443398475,293.38482666015625,297.1499938964844,293.1499938964844,0.0112429419532418,-508.2435302734375,302.9625549316406,0.5510929822921753,0.050000000745058,0.0356253534555435,293.2017822265625,297.1499938964844,293.1499938964844,0.0859622061252594,-2135.584716796875,304.1548156738281,0.7895727157592773,0.1422061175107956,0.1357640326023101,293.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5510929822921753,0.050000000745058,0.2288005948066711,291.16119384765625,291.1499938964844,274.8423767089844,272.48126220703125,286.3583679199219,295.0289611816406,291.161376953125,1.0,0.1767571866512298,0.8898707628250122,0.8898707628250122,1.0,1.0,-0.7484127879142761,0.3216470777988434,0.4267656803131103,0.1171070709824562,0.0,0.0,0.0496668443083763,25.512813568115234,25.0,1.6142151355743408,-3628.45166015625,56.2822494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,302.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.591796875,18000.0,0.0,0.0,0.0813606306910514,0.0,0.0,0.0,0.0,1.0,0.0032569931354373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811768323183059,0.0997687354683876,-0.0185919031500816,0.0,8.257070294348523e-05,0.0,0.0,3.821136951446533,0.0,0.0,0.0,0.268813282251358,4.0,0.0,1.0
828180,293.1807861328125,297.1499938964844,293.1499938964844,0.1253407597541809,-2744.76611328125,304.1531982421875,0.8712466359138489,0.1931430250406265,0.1745268702507019,295.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5510258674621582,0.050000000745058,0.0482343435287475,293.3931579589844,297.1499938964844,293.1499938964844,0.0110439043492078,-503.680419921875,302.8581237792969,0.5510258674621582,0.050000000745058,0.035625722259283,293.2012939453125,297.1499938964844,293.1499938964844,0.0850259736180305,-2117.266357421875,304.1547546386719,0.7871847748756409,0.1409885585308075,0.1346108168363571,293.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5510258674621582,0.050000000745058,0.2288029491901397,291.16229248046875,291.1499938964844,274.8368530273437,272.4742736816406,286.360107421875,295.03643798828125,291.1624450683594,1.0,0.1765110492706298,0.8900052309036255,0.8900052309036255,1.0,1.0,-0.7461990714073181,0.3207008242607116,0.425498217344284,0.1166473180055618,0.0,0.0,0.0479517057538032,25.50484848022461,25.0,1.4899431467056274,-3616.9755859375,55.96561050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,302.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.0811529830098152,0.0,0.0,0.0,0.0,1.0,0.0033075821120291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806463956832885,0.0997477695345878,-0.0191013738512992,0.0,8.235996210714802e-05,0.0,0.0,3.81962251663208,0.0,0.0,0.0,0.2687871754169464,4.0,0.0,1.0
828240,293.1807861328125,297.1499938964844,293.1499938964844,0.1253407597541809,-2744.76611328125,304.1531982421875,0.8712466359138489,0.1931430250406265,0.1745268702507019,295.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5510258674621582,0.050000000745058,0.0482343435287475,293.3931579589844,297.1499938964844,293.1499938964844,0.0110439043492078,-503.680419921875,302.8581237792969,0.5510258674621582,0.050000000745058,0.035625722259283,293.2012939453125,297.1499938964844,293.1499938964844,0.0850259736180305,-2117.266357421875,304.1547546386719,0.7871847748756409,0.1409885585308075,0.1346108168363571,293.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5510258674621582,0.050000000745058,0.2288029491901397,291.16229248046875,291.1499938964844,274.8368530273437,272.4742736816406,286.360107421875,295.03643798828125,291.1624450683594,1.0,0.1765110492706298,0.8900052309036255,0.8900052309036255,1.0,1.0,-0.7461990714073181,0.3207008242607116,0.425498217344284,0.1166473180055618,0.0,0.0,0.0479517057538032,25.50484848022461,25.0,1.4899431467056274,-3616.9755859375,55.96561050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,302.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.0811529830098152,0.0,0.0,0.0,0.0,1.0,0.0033075821120291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806463956832885,0.0997477695345878,-0.0191013738512992,0.0,8.235996210714802e-05,0.0,0.0,3.81962251663208,0.0,0.0,0.0,0.2687871754169464,4.0,0.0,1.0
828300,293.1807556152344,297.1499938964844,293.1499938964844,0.1250255107879638,-2739.21875,304.1531982421875,0.8706193566322327,0.1927570849657058,0.174180656671524,295.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5509912371635437,0.050000000745058,0.0482346005737781,293.3973083496094,297.1499938964844,293.1499938964844,0.0109443860128521,-501.35595703125,302.80487060546875,0.5509912371635437,0.050000000745058,0.0356259085237979,293.2010803222656,297.1499938964844,293.1499938964844,0.0845610499382019,-2108.177490234375,304.1547546386719,0.7859936356544495,0.1403838992118835,0.1340381056070327,293.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5509912371635437,0.050000000745058,0.2288041710853576,291.16278076171875,291.1499938964844,274.8348388671875,272.47076416015625,286.3612060546875,295.0400390625,291.1629333496094,1.0,0.1763893067836761,0.8900724649429321,0.8900724649429321,1.0,1.0,-0.7450981736183167,0.3202292025089264,0.4248689711093902,0.1164216324687004,0.0,0.0,0.0470480620861053,25.50118827819824,25.0,1.4007772207260132,-3610.996337890625,55.80901718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894226074219,302.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.0810325071215629,0.0,0.0,0.0,0.0,1.0,0.0033342698588967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080367311835289,0.0997384116053581,-0.0193710979074239,0.0,8.223768963944167e-05,0.0,0.0,3.81889009475708,0.0,0.0,0.0,0.2687735855579376,4.0,0.0,1.0
828360,293.18072509765625,297.1499938964844,293.1499938964844,0.1247114837169647,-2733.69091796875,304.1531677246094,0.8699925541877747,0.1923720836639404,0.1738351732492447,295.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5509560704231262,0.050000000745058,0.048234861344099,293.4014587402344,297.1499938964844,293.1499938964844,0.0108449654653668,-499.0045471191406,302.7509460449219,0.5509560704231262,0.050000000745058,0.0356261022388935,293.2008361816406,297.1499938964844,293.1499938964844,0.084098182618618,-2099.134521484375,304.1547241210937,0.78480464220047,0.1397819519042968,0.1334679126739502,293.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5509560704231262,0.050000000745058,0.2288054078817367,291.1632385253906,291.1499938964844,274.8332824707031,272.4672241210937,286.36248779296875,295.04351806640625,291.1633605957031,1.0,0.1762683689594268,0.8901428580284119,0.8901428580284119,1.0,1.0,-0.7440012693405151,0.319758653640747,0.424242615699768,0.1161988154053688,0.0,0.0,0.0461185164749622,25.497703552246094,25.0,1.298690676689148,-3604.875244140625,55.653507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941223144531,302.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.0809017196297645,0.0,0.0,0.0,0.0,1.0,0.0033617340959608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800806283950805,0.0997299179434776,-0.0196492914110422,0.0,8.210495434468612e-05,0.0,0.0,3.8181815147399902,0.0,0.0,0.0,0.2687597870826721,4.0,0.0,1.0
828420,293.1806640625,297.1499938964844,293.1499938964844,0.1240878328680992,-2722.706298828125,304.1531677246094,0.868742048740387,0.191605195403099,0.173146978020668,295.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5508847236633301,0.050000000745058,0.0482353903353214,293.4096984863281,297.1499938964844,293.1499938964844,0.0106462808325886,-494.21624755859375,302.6410217285156,0.5508847236633301,0.050000000745058,0.0356264933943748,293.20037841796875,297.1499938964844,293.1499938964844,0.0831792205572128,-2081.199951171875,304.1546936035156,0.7824355959892273,0.1385867297649383,0.1323357075452804,293.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5508847236633301,0.050000000745058,0.2288079112768173,291.1640319824219,291.1499938964844,274.8314819335937,272.46014404296875,286.36553955078125,295.0502014160156,291.16412353515625,1.0,0.1760289072990417,0.8902837038040161,0.8902837038040161,1.0,1.0,-0.7418206334114075,0.318820983171463,0.4229996502399444,0.1157620102167129,0.0,0.0,0.0441906414926052,25.49117660522461,25.0,1.0647178888320925,-3592.230712890625,55.34580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,302.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0806096121668815,0.0,0.0,0.0,0.0,1.0,0.0034187277778983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794874280691146,0.0997157841920852,-0.0202283635735511,0.0,8.180851000361145e-05,0.0,0.0,3.816847801208496,0.0,0.0,0.0,0.2687315344810486,4.0,0.0,1.0
828480,293.1806640625,297.1499938964844,293.1499938964844,0.1240878328680992,-2722.706298828125,304.1531677246094,0.868742048740387,0.191605195403099,0.173146978020668,295.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5508847236633301,0.050000000745058,0.0482353903353214,293.4096984863281,297.1499938964844,293.1499938964844,0.0106462808325886,-494.21624755859375,302.6410217285156,0.5508847236633301,0.050000000745058,0.0356264933943748,293.20037841796875,297.1499938964844,293.1499938964844,0.0831792205572128,-2081.199951171875,304.1546936035156,0.7824355959892273,0.1385867297649383,0.1323357075452804,293.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5508847236633301,0.050000000745058,0.2288079112768173,291.1640319824219,291.1499938964844,274.8314819335937,272.46014404296875,286.36553955078125,295.0502014160156,291.16412353515625,1.0,0.1760289072990417,0.8902837038040161,0.8902837038040161,1.0,1.0,-0.7418206334114075,0.318820983171463,0.4229996502399444,0.1157620102167129,0.0,0.0,0.0441906414926052,25.49117660522461,25.0,1.0647178888320925,-3592.230712890625,55.34580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,302.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0806096121668815,0.0,0.0,0.0,0.0,1.0,0.0034187277778983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794874280691146,0.0997157841920852,-0.0202283635735511,0.0,8.180851000361145e-05,0.0,0.0,3.816847801208496,0.0,0.0,0.0,0.2687315344810486,4.0,0.0,1.0
828540,293.1806030273437,297.1499938964844,293.1499938964844,0.1234700679779052,-2711.81689453125,304.15313720703125,0.8674970269203186,0.1908427327871322,0.172462597489357,295.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5508127808570862,0.050000000745058,0.0482359230518341,293.4178771972656,297.1499938964844,293.1499938964844,0.01044830866158,-489.3230590820313,302.5284729003906,0.5508127808570862,0.050000000745058,0.0356268882751464,293.1999206542969,297.1499938964844,293.1499938964844,0.0822687745094299,-2063.45849609375,304.1546325683594,0.7800794839859009,0.137402668595314,0.1312139630317688,293.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5508127808570862,0.050000000745058,0.2288104444742202,291.1646423339844,291.1499938964844,274.8312683105469,272.4529724121094,286.3691101074219,295.0564880371094,291.16473388671875,1.0,0.1757923066616058,0.8904245495796204,0.8904245495796204,1.0,1.0,-0.7396572232246399,0.317887395620346,0.4217697978019714,0.1153374910354614,0.0,0.0,0.042194552719593,25.485095977783203,25.0,0.8234811425209045,-3579.14892578125,55.042266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,302.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0802831053733825,0.0,0.0,0.0,0.0,1.0,0.0034777068067342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788757726550102,0.0997054353356361,-0.0208296608179807,0.0,8.147714106598869e-05,0.0,0.0,3.81563663482666,0.0,0.0,0.0,0.2687028348445892,4.0,0.0,1.0
828600,293.1806030273437,297.1499938964844,293.1499938964844,0.1234700679779052,-2711.81689453125,304.15313720703125,0.8674970269203186,0.1908427327871322,0.172462597489357,295.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5508127808570862,0.050000000745058,0.0482359230518341,293.4178771972656,297.1499938964844,293.1499938964844,0.01044830866158,-489.3230590820313,302.5284729003906,0.5508127808570862,0.050000000745058,0.0356268882751464,293.1999206542969,297.1499938964844,293.1499938964844,0.0822687745094299,-2063.45849609375,304.1546325683594,0.7800794839859009,0.137402668595314,0.1312139630317688,293.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5508127808570862,0.050000000745058,0.2288104444742202,291.1646423339844,291.1499938964844,274.8312683105469,272.4529724121094,286.3691101074219,295.0564880371094,291.16473388671875,1.0,0.1757923066616058,0.8904245495796204,0.8904245495796204,1.0,1.0,-0.7396572232246399,0.317887395620346,0.4217697978019714,0.1153374910354614,0.0,0.0,0.042194552719593,25.485095977783203,25.0,0.8234811425209045,-3579.14892578125,55.042266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,302.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0802831053733825,0.0,0.0,0.0,0.0,1.0,0.0034777068067342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788757726550102,0.0997054353356361,-0.0208296608179807,0.0,8.147714106598869e-05,0.0,0.0,3.81563663482666,0.0,0.0,0.0,0.2687028348445892,4.0,0.0,1.0
828660,293.1805114746094,297.1499938964844,293.1499938964844,0.122858740389347,-2701.032470703125,304.1531066894531,0.8662599325180054,0.1900854706764221,0.1717827320098877,295.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5507411360740662,0.050000000745058,0.0482364557683467,293.4259948730469,297.1499938964844,293.1499938964844,0.0102510405704379,-484.3216552734375,302.4132385253906,0.5507411360740662,0.050000000745058,0.0356272794306278,293.1994934082031,297.1499938964844,293.1499938964844,0.0813671573996543,-2045.9178466796875,304.15460205078125,0.7777394652366638,0.136230394244194,0.1301032751798629,293.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5507411360740662,0.050000000745058,0.2288129776716232,291.16510009765625,291.1499938964844,274.8324890136719,272.44580078125,286.3731689453125,295.0623779296875,291.1651611328125,1.0,0.1755585223436355,0.890572190284729,0.890572190284729,1.0,1.0,-0.7375124096870422,0.3169582784175873,0.4205541312694549,0.1149269193410873,0.0,0.0,0.0401495359838008,25.479347229003903,25.0,0.5878718495368958,-3565.70068359375,54.742897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,302.3398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.0799274295568466,0.0,0.0,0.0,0.0,1.0,0.0035380478948354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782521665096283,0.0996985733509063,-0.0214464031159877,0.0,8.111618080874905e-05,0.0,0.0,3.814545392990112,0.0,0.0,0.0,0.2686739861965179,4.0,0.0,1.0
828720,293.1805114746094,297.1499938964844,293.1499938964844,0.122858740389347,-2701.032470703125,304.1531066894531,0.8662599325180054,0.1900854706764221,0.1717827320098877,295.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5507411360740662,0.050000000745058,0.0482364557683467,293.4259948730469,297.1499938964844,293.1499938964844,0.0102510405704379,-484.3216552734375,302.4132385253906,0.5507411360740662,0.050000000745058,0.0356272794306278,293.1994934082031,297.1499938964844,293.1499938964844,0.0813671573996543,-2045.9178466796875,304.15460205078125,0.7777394652366638,0.136230394244194,0.1301032751798629,293.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5507411360740662,0.050000000745058,0.2288129776716232,291.16510009765625,291.1499938964844,274.8324890136719,272.44580078125,286.3731689453125,295.0623779296875,291.1651611328125,1.0,0.1755585223436355,0.890572190284729,0.890572190284729,1.0,1.0,-0.7375124096870422,0.3169582784175873,0.4205541312694549,0.1149269193410873,0.0,0.0,0.0401495359838008,25.479347229003903,25.0,0.5878718495368958,-3565.70068359375,54.742897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,302.3398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.0799274295568466,0.0,0.0,0.0,0.0,1.0,0.0035380478948354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782521665096283,0.0996985733509063,-0.0214464031159877,0.0,8.111618080874905e-05,0.0,0.0,3.814545392990112,0.0,0.0,0.0,0.2686739861965179,4.0,0.0,1.0
828780,293.180419921875,297.1499938964844,293.1499938964844,0.1222541779279708,-2690.359130859375,304.153076171875,0.8650324940681458,0.1893339902162552,0.1711078882217407,295.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5506704449653625,0.050000000745058,0.0482369810342788,293.4340515136719,297.1499938964844,293.1499938964844,0.0100546842440962,-479.2142028808594,302.2953796386719,0.5506704449653625,0.050000000745058,0.0356276705861091,293.1990051269531,297.1499938964844,293.1499938964844,0.0804744064807891,-2028.5802001953125,304.154541015625,0.7754180431365967,0.135070189833641,0.1290038973093032,293.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5506704449653625,0.050000000745058,0.2288154661655426,291.1654052734375,291.1499938964844,274.8349609375,272.4385986328125,286.377685546875,295.0678405761719,291.1654357910156,1.0,0.1753274202346801,0.8907198905944824,0.8907198905944824,1.0,1.0,-0.7353872060775757,0.3160331845283508,0.4193539917469024,0.1145316585898399,0.0,0.0,0.0380760096013546,25.47382354736328,25.0,0.3723253011703491,-3551.97021484375,54.44765472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,302.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0795497745275497,0.0,0.0,0.0,0.0,1.0,0.0035991193726658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776233002543449,0.0996948629617691,-0.022071560844779,0.0,8.073291246546432e-05,0.0,0.0,3.813570022583008,0.0,0.0,0.0,0.2686452567577362,4.0,0.0,1.0
828840,293.180419921875,297.1499938964844,293.1499938964844,0.1222541779279708,-2690.359130859375,304.153076171875,0.8650324940681458,0.1893339902162552,0.1711078882217407,295.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5506704449653625,0.050000000745058,0.0482369810342788,293.4340515136719,297.1499938964844,293.1499938964844,0.0100546842440962,-479.2142028808594,302.2953796386719,0.5506704449653625,0.050000000745058,0.0356276705861091,293.1990051269531,297.1499938964844,293.1499938964844,0.0804744064807891,-2028.5802001953125,304.154541015625,0.7754180431365967,0.135070189833641,0.1290038973093032,293.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5506704449653625,0.050000000745058,0.2288154661655426,291.1654052734375,291.1499938964844,274.8349609375,272.4385986328125,286.377685546875,295.0678405761719,291.1654357910156,1.0,0.1753274202346801,0.8907198905944824,0.8907198905944824,1.0,1.0,-0.7353872060775757,0.3160331845283508,0.4193539917469024,0.1145316585898399,0.0,0.0,0.0380760096013546,25.47382354736328,25.0,0.3723253011703491,-3551.97021484375,54.44765472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,302.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0795497745275497,0.0,0.0,0.0,0.0,1.0,0.0035991193726658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776233002543449,0.0996948629617691,-0.022071560844779,0.0,8.073291246546432e-05,0.0,0.0,3.813570022583008,0.0,0.0,0.0,0.2686452567577362,4.0,0.0,1.0
828900,293.18035888671875,297.1499938964844,293.1499938964844,0.1219546273350715,-2685.0673828125,304.153076171875,0.8644231557846069,0.1889607012271881,0.1707726269960403,295.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5506356358528137,0.050000000745058,0.0482372380793094,293.4380187988281,297.1499938964844,293.1499938964844,0.0099567966535687,-476.618408203125,302.2354431152344,0.5506356358528137,0.050000000745058,0.0356278605759143,293.19879150390625,297.1499938964844,293.1499938964844,0.0800315514206886,-2019.9918212890625,304.154541015625,0.7742655277252197,0.1344949603080749,0.1284587830305099,293.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5506356358528137,0.050000000745058,0.2288166880607605,291.1654968261719,291.1499938964844,274.83660888671875,272.4349975585937,286.38006591796875,295.0704345703125,291.1654968261719,1.0,0.1752129197120666,0.8907937407493591,0.8907937407493591,1.0,1.0,-0.7343326210975647,0.3155722618103027,0.4187603890895843,0.1143403947353363,0.0,0.0,0.0370336212217807,25.47112274169922,25.0,0.275713562965393,-3545.018798828125,54.301639556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,302.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.685546875,18000.0,0.0,0.0,0.0793547183275222,0.0,0.0,0.0,0.0,1.0,0.003629770129919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077308565378189,0.0996940359473228,-0.0223854705691337,0.0,8.053495548665524e-05,0.0,0.0,3.813122272491455,0.0,0.0,0.0,0.2686309814453125,4.0,0.0,1.0
828960,293.1802673339844,297.1499938964844,293.1499938964844,0.1216568648815155,-2679.80517578125,304.1530456542969,0.8638169765472412,0.1885891705751419,0.1704388409852981,295.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5506013035774231,0.050000000745058,0.04823749512434,293.4419860839844,297.1499938964844,293.1499938964844,0.0098592108115553,-473.9969177246094,302.17486572265625,0.5506013035774231,0.050000000745058,0.0356280468404293,293.19854736328125,297.1499938964844,293.1499938964844,0.0795909240841865,-2011.4549560546875,304.1545104980469,0.7731185555458069,0.1339229345321655,0.127916619181633,293.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5506013035774231,0.050000000745058,0.2288178950548172,291.1655578613281,291.1499938964844,274.8385009765625,272.4313659667969,286.3825378417969,295.0729064941406,291.1655578613281,1.0,0.1750990599393844,0.8908703327178955,0.8908703327178955,1.0,1.0,-0.7332834005355835,0.3151123821735382,0.4181710183620453,0.1141536086797714,0.0,0.0,0.0359905287623405,25.468448638916016,25.0,0.1856854557991027,-3538.026611328125,54.15665435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,302.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.0791570991277694,0.0,0.0,0.0,0.0,1.0,0.0036604069173336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769945904612541,0.0996938049793243,-0.0226992182433605,0.0,8.033439371502027e-05,0.0,0.0,3.81269884109497,0.0,0.0,0.0,0.2686168253421783,4.0,0.0,1.0
829020,293.1801452636719,297.1499938964844,293.1499938964844,0.1210665330290794,-2669.365478515625,304.15301513671875,0.8626142740249634,0.1878510862588882,0.1697757244110107,295.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5505342483520508,0.050000000745058,0.0482379905879497,293.4498596191406,297.1499938964844,293.1499938964844,0.0096651250496506,-468.6804809570313,302.05194091796875,0.5505342483520508,0.050000000745058,0.0356284156441688,293.1980895996094,297.1499938964844,293.1499938964844,0.0787159129977226,-1994.5269775390625,304.1544494628906,0.7708412408828735,0.1327879577875137,0.1268408447504043,293.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5505342483520508,0.050000000745058,0.228820264339447,291.16558837890625,291.1499938964844,274.8429870605469,272.42413330078125,286.3877258300781,295.0775451660156,291.16558837890625,1.0,0.1748731732368469,0.891023576259613,0.891023576259613,1.0,1.0,-0.7312003374099731,0.3141950964927673,0.4170052111148834,0.1137936636805534,0.0,0.0,0.0339077897369861,25.463134765625,25.0,0.0357766970992088,-3523.96142578125,53.86966323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400817871094,302.2210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0787579044699668,0.0,0.0,0.0,0.0,1.0,0.0037214532494544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076370857656002,0.0996948555111885,-0.0233239959925413,0.0,7.992926111910492e-05,0.0,0.0,3.81191611289978,0.0,0.0,0.0,0.2685888707637787,4.0,0.0,1.0
829080,293.1801452636719,297.1499938964844,293.1499938964844,0.1210665330290794,-2669.365478515625,304.15301513671875,0.8626142740249634,0.1878510862588882,0.1697757244110107,295.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5505342483520508,0.050000000745058,0.0482379905879497,293.4498596191406,297.1499938964844,293.1499938964844,0.0096651250496506,-468.6804809570313,302.05194091796875,0.5505342483520508,0.050000000745058,0.0356284156441688,293.1980895996094,297.1499938964844,293.1499938964844,0.0787159129977226,-1994.5269775390625,304.1544494628906,0.7708412408828735,0.1327879577875137,0.1268408447504043,293.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5505342483520508,0.050000000745058,0.228820264339447,291.16558837890625,291.1499938964844,274.8429870605469,272.42413330078125,286.3877258300781,295.0775451660156,291.16558837890625,1.0,0.1748731732368469,0.891023576259613,0.891023576259613,1.0,1.0,-0.7312003374099731,0.3141950964927673,0.4170052111148834,0.1137936636805534,0.0,0.0,0.0339077897369861,25.463134765625,25.0,0.0357766970992088,-3523.96142578125,53.86966323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400817871094,302.2210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0787579044699668,0.0,0.0,0.0,0.0,1.0,0.0037214532494544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076370857656002,0.0996948555111885,-0.0233239959925413,0.0,7.992926111910492e-05,0.0,0.0,3.81191611289978,0.0,0.0,0.0,0.2685888707637787,4.0,0.0,1.0
829140,293.1799621582031,297.1499938964844,293.1499938964844,0.1204835996031761,-2659.047607421875,304.1529846191406,0.8614262342453003,0.1871206909418106,0.1691192835569381,295.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.550469696521759,0.050000000745058,0.0482384748756885,293.4576110839844,297.1499938964844,293.1499938964844,0.0094722714275121,-463.2584533691406,301.9264831542969,0.550469696521759,0.050000000745058,0.0356287732720375,293.1976013183594,297.1499938964844,293.1499938964844,0.0778499320149421,-1977.80810546875,304.1544189453125,0.7685893774032593,0.1316663324832916,0.1257775723934173,293.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.550469696521759,0.050000000745058,0.2288225442171096,291.1655578613281,291.1499938964844,274.8482360839844,272.4169311523437,286.3931884765625,295.081787109375,291.16552734375,1.0,0.1746499389410019,0.8911768198013306,0.8911768198013306,1.0,1.0,-0.7291401624679565,0.3132820129394531,0.4158581793308258,0.1134526431560516,0.0,0.0,0.0318362489342689,25.45784950256348,25.0,-0.0781989470124244,-3509.82080078125,53.58688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,302.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0783581063151359,0.0,0.0,0.0,0.0,1.0,0.0037819910794496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757548362016677,0.0996973142027854,-0.0239424761384725,0.0,7.952351734274998e-05,0.0,0.0,3.811199426651001,0.0,0.0,0.0,0.268561452627182,4.0,0.0,1.0
829200,293.1799621582031,297.1499938964844,293.1499938964844,0.1204835996031761,-2659.047607421875,304.1529846191406,0.8614262342453003,0.1871206909418106,0.1691192835569381,295.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.550469696521759,0.050000000745058,0.0482384748756885,293.4576110839844,297.1499938964844,293.1499938964844,0.0094722714275121,-463.2584533691406,301.9264831542969,0.550469696521759,0.050000000745058,0.0356287732720375,293.1976013183594,297.1499938964844,293.1499938964844,0.0778499320149421,-1977.80810546875,304.1544189453125,0.7685893774032593,0.1316663324832916,0.1257775723934173,293.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.550469696521759,0.050000000745058,0.2288225442171096,291.1655578613281,291.1499938964844,274.8482360839844,272.4169311523437,286.3931884765625,295.081787109375,291.16552734375,1.0,0.1746499389410019,0.8911768198013306,0.8911768198013306,1.0,1.0,-0.7291401624679565,0.3132820129394531,0.4158581793308258,0.1134526431560516,0.0,0.0,0.0318362489342689,25.45784950256348,25.0,-0.0781989470124244,-3509.82080078125,53.58688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,302.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0783581063151359,0.0,0.0,0.0,0.0,1.0,0.0037819910794496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757548362016677,0.0996973142027854,-0.0239424761384725,0.0,7.952351734274998e-05,0.0,0.0,3.811199426651001,0.0,0.0,0.0,0.268561452627182,4.0,0.0,1.0
829260,293.1797790527344,297.1499938964844,293.1499938964844,0.1199094727635383,-2648.876708984375,304.1529541015625,0.8602573871612549,0.1864014416933059,0.1684713810682296,295.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5504087209701538,0.050000000745058,0.0482389293611049,293.46514892578125,297.1499938964844,293.1499938964844,0.0092816716060042,-457.7586364746094,301.7989807128906,0.5504087209701538,0.050000000745058,0.0356291085481643,293.1971130371094,297.1499938964844,293.1499938964844,0.0769940838217735,-1961.3204345703125,304.1543884277344,0.7663683891296387,0.1305612325668335,0.1247283816337585,293.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5504087209701538,0.050000000745058,0.2288247048854828,291.1654357910156,291.1499938964844,274.85406494140625,272.40972900390625,286.3988037109375,295.0856018066406,291.1654052734375,1.0,0.1744293719530105,0.8913363218307495,0.8913363218307495,1.0,1.0,-0.7271069884300232,0.3123752474784851,0.4147317409515381,0.1131309121847152,0.0,0.0,0.0297843106091022,25.45238876342773,25.0,-0.1735769063234329,-3495.675537109375,53.30856704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,302.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.642578125,18000.0,0.0,0.0,0.0779637843370437,0.0,0.0,0.0,0.0,1.0,0.0038418136537075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751488953828811,0.0997008010745048,-0.0245519075542688,0.0,7.912333239801228e-05,0.0,0.0,3.810537099838257,0.0,0.0,0.0,0.2685346305370331,4.0,0.0,1.0
829320,293.1797790527344,297.1499938964844,293.1499938964844,0.1199094727635383,-2648.876708984375,304.1529541015625,0.8602573871612549,0.1864014416933059,0.1684713810682296,295.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5504087209701538,0.050000000745058,0.0482389293611049,293.46514892578125,297.1499938964844,293.1499938964844,0.0092816716060042,-457.7586364746094,301.7989807128906,0.5504087209701538,0.050000000745058,0.0356291085481643,293.1971130371094,297.1499938964844,293.1499938964844,0.0769940838217735,-1961.3204345703125,304.1543884277344,0.7663683891296387,0.1305612325668335,0.1247283816337585,293.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5504087209701538,0.050000000745058,0.2288247048854828,291.1654357910156,291.1499938964844,274.85406494140625,272.40972900390625,286.3988037109375,295.0856018066406,291.1654052734375,1.0,0.1744293719530105,0.8913363218307495,0.8913363218307495,1.0,1.0,-0.7271069884300232,0.3123752474784851,0.4147317409515381,0.1131309121847152,0.0,0.0,0.0297843106091022,25.45238876342773,25.0,-0.1735769063234329,-3495.675537109375,53.30856704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,302.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.642578125,18000.0,0.0,0.0,0.0779637843370437,0.0,0.0,0.0,0.0,1.0,0.0038418136537075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751488953828811,0.0997008010745048,-0.0245519075542688,0.0,7.912333239801228e-05,0.0,0.0,3.810537099838257,0.0,0.0,0.0,0.2685346305370331,4.0,0.0,1.0
829380,293.1794738769531,297.1499938964844,293.1499938964844,0.1193528473377227,-2639.010009765625,304.15289306640625,0.8591331243515015,0.1857064068317413,0.1678420752286911,295.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.55035799741745,0.050000000745058,0.0482393056154251,293.471923828125,297.1499938964844,293.1499938964844,0.0090955272316932,-452.2477722167969,301.6709899902344,0.55035799741745,0.050000000745058,0.0356293879449367,293.196533203125,297.1499938964844,293.1499938964844,0.0761566534638404,-1945.225341796875,304.154296875,0.764207661151886,0.1294853091239929,0.1237035915255546,293.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.55035799741745,0.050000000745058,0.2288265079259872,291.1652526855469,291.1499938964844,274.8602905273437,272.40252685546875,286.40447998046875,295.08892822265625,291.16522216796875,1.0,0.1742119491100311,0.8914958834648132,0.8914958834648132,1.0,1.0,-0.7251247763633728,0.3114857077598572,0.413639098405838,0.1128313988447189,0.0,0.0,0.0277614276856184,25.44571113586425,25.0,-0.2975074350833893,-3481.6396484375,53.03658676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453308105469,302.0933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.0775792524218559,0.0,0.0,0.0,0.0,1.0,0.0039007549639791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745553001761436,0.0997053161263465,-0.0251500122249126,0.0,7.873307913541794e-05,0.0,0.0,3.8099310398101807,0.0,0.0,0.0,0.2685084640979767,4.0,0.0,1.0
829440,293.1794738769531,297.1499938964844,293.1499938964844,0.1193528473377227,-2639.010009765625,304.15289306640625,0.8591331243515015,0.1857064068317413,0.1678420752286911,295.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.55035799741745,0.050000000745058,0.0482393056154251,293.471923828125,297.1499938964844,293.1499938964844,0.0090955272316932,-452.2477722167969,301.6709899902344,0.55035799741745,0.050000000745058,0.0356293879449367,293.196533203125,297.1499938964844,293.1499938964844,0.0761566534638404,-1945.225341796875,304.154296875,0.764207661151886,0.1294853091239929,0.1237035915255546,293.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.55035799741745,0.050000000745058,0.2288265079259872,291.1652526855469,291.1499938964844,274.8602905273437,272.40252685546875,286.40447998046875,295.08892822265625,291.16522216796875,1.0,0.1742119491100311,0.8914958834648132,0.8914958834648132,1.0,1.0,-0.7251247763633728,0.3114857077598572,0.413639098405838,0.1128313988447189,0.0,0.0,0.0277614276856184,25.44571113586425,25.0,-0.2975074350833893,-3481.6396484375,53.03658676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453308105469,302.0933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.0775792524218559,0.0,0.0,0.0,0.0,1.0,0.0039007549639791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745553001761436,0.0997053161263465,-0.0251500122249126,0.0,7.873307913541794e-05,0.0,0.0,3.8099310398101807,0.0,0.0,0.0,0.2685084640979767,4.0,0.0,1.0
829500,293.1792907714844,297.1499938964844,293.1499938964844,0.1190832182765007,-2634.229248046875,304.1528625488281,0.8585923314094543,0.1853688657283783,0.1675366014242172,295.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5503371953964233,0.050000000745058,0.0482394620776176,293.47509765625,297.1499938964844,293.1499938964844,0.0090036820620298,-449.4768371582031,301.606689453125,0.5503371953964233,0.050000000745058,0.035629503428936,293.1962280273437,297.1499938964844,293.1499938964844,0.0757466405630111,-1937.359619140625,304.1542663574219,0.7631549835205078,0.1289586722850799,0.1232023686170578,293.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5503371953964233,0.050000000745058,0.2288272529840469,291.1651306152344,291.1499938964844,274.8634948730469,272.3989562988281,286.4072570800781,295.0903625488281,291.1650695800781,1.0,0.1741047203540802,0.8915756344795227,0.8915756344795227,1.0,1.0,-0.7241578698158264,0.3110499083995819,0.4131079614162445,0.1126901730895042,0.0,0.0,0.0267678089439868,25.44181251525879,25.0,-0.3867014944553375,-3474.708984375,52.90348815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,302.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.0773920640349388,0.0,0.0,0.0,0.0,1.0,0.003929775673896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742647498846054,0.0997081995010376,-0.0254434496164321,0.0,7.854311115806922e-05,0.0,0.0,3.80966067314148,0.0,0.0,0.0,0.2684957683086395,4.0,0.0,1.0
829560,293.1791076660156,297.1499938964844,293.1499938964844,0.1188192516565322,-2629.5478515625,304.15283203125,0.8580642342567444,0.185037761926651,0.1672369688749313,295.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5503185987472534,0.050000000745058,0.0482396036386489,293.4781799316406,297.1499938964844,293.1499938964844,0.0089124208316206,-446.6891174316406,301.5419616699219,0.5503185987472534,0.050000000745058,0.0356296077370643,293.1958923339844,297.1499938964844,293.1499938964844,0.0753419622778892,-1929.6058349609373,304.1542358398437,0.7621185183525085,0.1284389495849609,0.1227079033851623,293.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5503185987472534,0.050000000745058,0.2288279086351394,291.1649475097656,291.1499938964844,274.86676025390625,272.3954162597656,286.40997314453125,295.09161376953125,291.16485595703125,1.0,0.1739986091852188,0.8916580677032471,0.8916580677032471,1.0,1.0,-0.7232059240341187,0.3106199204921722,0.4125860035419464,0.1125538721680641,0.0,0.0,0.0257913004606962,25.43766593933105,25.0,-0.4852086007595062,-3467.865966796875,52.77231597900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244384765625,302.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.599609375,18000.0,0.0,0.0,0.0772090777754783,0.0,0.0,0.0,0.0,1.0,0.0039583845064044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739797875285148,0.0997117310762405,-0.0257319416850805,0.0,7.83573996159248e-05,0.0,0.0,3.809422254562378,0.0,0.0,0.0,0.2684833407402038,4.0,0.0,1.0
829620,293.1786499023437,297.1499938964844,293.1499938964844,0.1183055788278579,-2620.434326171875,304.1527404785156,0.857038676738739,0.1843913197517395,0.1666523665189743,295.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5502859950065613,0.050000000745058,0.0482398495078086,293.4842834472656,297.1499938964844,293.1499938964844,0.0087315132841467,-441.05908203125,301.4112243652344,0.5502859950065613,0.050000000745058,0.0356297902762889,293.1951904296875,297.1499938964844,293.1499938964844,0.0745455995202064,-1914.3746337890625,304.1541442871094,0.7600845694541931,0.1274166107177734,0.1217356771230697,293.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5502859950065613,0.050000000745058,0.2288290709257125,291.1644897460937,291.1499938964844,274.8733215332031,272.3883056640625,286.415283203125,295.0937805175781,291.16436767578125,1.0,0.1737895011901855,0.8918229937553406,0.8918229937553406,1.0,1.0,-0.7213394045829773,0.309774786233902,0.4115646183490753,0.1122922822833061,0.0,0.0,0.0238926392048597,25.428937911987305,25.0,-0.6675698161125183,-3454.478759765625,52.51506423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,302.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0768558979034423,0.0,0.0,0.0,0.0,1.0,0.0040142401121556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734278634190559,0.0997205600142479,-0.0262926965951919,0.0,7.799896411597729e-05,0.0,0.0,3.809037685394287,0.0,0.0,0.0,0.2684595286846161,4.0,0.0,1.0
829680,293.1786499023437,297.1499938964844,293.1499938964844,0.1183055788278579,-2620.434326171875,304.1527404785156,0.857038676738739,0.1843913197517395,0.1666523665189743,295.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5502859950065613,0.050000000745058,0.0482398495078086,293.4842834472656,297.1499938964844,293.1499938964844,0.0087315132841467,-441.05908203125,301.4112243652344,0.5502859950065613,0.050000000745058,0.0356297902762889,293.1951904296875,297.1499938964844,293.1499938964844,0.0745455995202064,-1914.3746337890625,304.1541442871094,0.7600845694541931,0.1274166107177734,0.1217356771230697,293.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5502859950065613,0.050000000745058,0.2288290709257125,291.1644897460937,291.1499938964844,274.8733215332031,272.3883056640625,286.415283203125,295.0937805175781,291.16436767578125,1.0,0.1737895011901855,0.8918229937553406,0.8918229937553406,1.0,1.0,-0.7213394045829773,0.309774786233902,0.4115646183490753,0.1122922822833061,0.0,0.0,0.0238926392048597,25.428937911987305,25.0,-0.6675698161125183,-3454.478759765625,52.51506423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,302.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0768558979034423,0.0,0.0,0.0,0.0,1.0,0.0040142401121556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734278634190559,0.0997205600142479,-0.0262926965951919,0.0,7.799896411597729e-05,0.0,0.0,3.809037685394287,0.0,0.0,0.0,0.2684595286846161,4.0,0.0,1.0
829740,293.1781616210937,297.1499938964844,293.1499938964844,0.1178091689944267,-2611.621337890625,304.15264892578125,0.8560485243797302,0.183764100074768,0.1660857051610946,295.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5502574443817139,0.050000000745058,0.0482400655746459,293.49029541015625,297.1499938964844,293.1499938964844,0.0085526034235954,-435.3516540527344,301.27862548828125,0.5502574443817139,0.050000000745058,0.0356299467384815,293.1944885253906,297.1499938964844,293.1499938964844,0.073765330016613,-1899.4869384765625,304.1540832519531,0.7580980062484741,0.1264159381389618,0.1207844614982605,293.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5502574443817139,0.050000000745058,0.2288300991058349,291.1639099121094,291.1499938964844,274.8797607421875,272.3812866210937,286.4202880859375,295.095458984375,291.163818359375,1.0,0.1735847890377044,0.8919879198074341,0.8919879198074341,1.0,1.0,-0.7195194363594055,0.3089491724967956,0.4105702638626098,0.1120417118072509,0.0,0.0,0.0220756419003009,25.4199161529541,25.0,-0.7977800965309143,-3441.556640625,52.26448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,301.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.533203125,18000.0,0.0,0.0,0.0765221789479255,0.0,0.0,0.0,0.0,1.0,0.0040679611265659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729026943445205,0.0997311845421791,-0.0268284883350133,0.0,7.766028284095228e-05,0.0,0.0,3.808757781982422,0.0,0.0,0.0,0.2684371173381805,4.0,0.0,1.0
829800,293.1781616210937,297.1499938964844,293.1499938964844,0.1178091689944267,-2611.621337890625,304.15264892578125,0.8560485243797302,0.183764100074768,0.1660857051610946,295.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5502574443817139,0.050000000745058,0.0482400655746459,293.49029541015625,297.1499938964844,293.1499938964844,0.0085526034235954,-435.3516540527344,301.27862548828125,0.5502574443817139,0.050000000745058,0.0356299467384815,293.1944885253906,297.1499938964844,293.1499938964844,0.073765330016613,-1899.4869384765625,304.1540832519531,0.7580980062484741,0.1264159381389618,0.1207844614982605,293.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5502574443817139,0.050000000745058,0.2288300991058349,291.1639099121094,291.1499938964844,274.8797607421875,272.3812866210937,286.4202880859375,295.095458984375,291.163818359375,1.0,0.1735847890377044,0.8919879198074341,0.8919879198074341,1.0,1.0,-0.7195194363594055,0.3089491724967956,0.4105702638626098,0.1120417118072509,0.0,0.0,0.0220756419003009,25.4199161529541,25.0,-0.7977800965309143,-3441.556640625,52.26448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,301.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.533203125,18000.0,0.0,0.0,0.0765221789479255,0.0,0.0,0.0,0.0,1.0,0.0040679611265659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729026943445205,0.0997311845421791,-0.0268284883350133,0.0,7.766028284095228e-05,0.0,0.0,3.808757781982422,0.0,0.0,0.0,0.2684371173381805,4.0,0.0,1.0
829860,293.1776733398437,297.1499938964844,293.1499938964844,0.1173272654414177,-2603.05859375,304.1525573730469,0.8550866842269897,0.183153286576271,0.1655343174934387,295.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5502309203147888,0.050000000745058,0.0482402667403221,293.4962463378906,297.1499938964844,293.1499938964844,0.0083755915984511,-429.5637512207031,301.14410400390625,0.5502309203147888,0.050000000745058,0.0356300957500934,293.1937561035156,297.1499938964844,293.1499938964844,0.0729991942644119,-1884.90380859375,304.15399169921875,0.7561524510383606,0.1254348456859588,0.119852177798748,293.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5502309203147888,0.050000000745058,0.2288310676813125,291.1632995605469,291.1499938964844,274.8859558105469,272.3743591308594,286.4250183105469,295.0968017578125,291.1631774902344,1.0,0.173384428024292,0.8921570777893066,0.8921570777893066,1.0,1.0,-0.7177404165267944,0.3081418871879577,0.4095985293388366,0.1117986291646957,0.0,0.0,0.0203436110168695,25.41089057922364,25.0,-0.8700960874557495,-3429.138916015625,52.020118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,301.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.0762094780802726,0.0,0.0,0.0,0.0,1.0,0.0041193845681846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724050849676132,0.0997427552938461,-0.0273376759141683,0.0,7.734293467365205e-05,0.0,0.0,3.808551788330078,0.0,0.0,0.0,0.2684160470962524,4.0,0.0,1.0
