time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829920,293.1776733398437,297.1499938964844,293.1499938964844,0.1173272654414177,-2603.05859375,304.1525573730469,0.8550866842269897,0.183153286576271,0.1655343174934387,295.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5502309203147888,0.050000000745058,0.0482402667403221,293.4962463378906,297.1499938964844,293.1499938964844,0.0083755915984511,-429.5637512207031,301.14410400390625,0.5502309203147888,0.050000000745058,0.0356300957500934,293.1937561035156,297.1499938964844,293.1499938964844,0.0729991942644119,-1884.90380859375,304.15399169921875,0.7561524510383606,0.1254348456859588,0.119852177798748,293.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5502309203147888,0.050000000745058,0.2288310676813125,291.1632995605469,291.1499938964844,274.8859558105469,272.3743591308594,286.4250183105469,295.0968017578125,291.1631774902344,1.0,0.173384428024292,0.8921570777893066,0.8921570777893066,1.0,1.0,-0.7177404165267944,0.3081418871879577,0.4095985293388366,0.1117986291646957,0.0,0.0,0.0203436110168695,25.41089057922364,25.0,-0.8700960874557495,-3429.138916015625,52.020118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,301.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.0762094780802726,0.0,0.0,0.0,0.0,1.0,0.0041193845681846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724050849676132,0.0997427552938461,-0.0273376759141683,0.0,7.734293467365205e-05,0.0,0.0,3.808551788330078,0.0,0.0,0.0,0.2684160470962524,4.0,0.0,1.0
829980,293.1771545410156,297.1499938964844,293.1499938964844,0.1168580651283264,-2594.71435546875,304.1524963378906,0.8541489839553833,0.1825572848320007,0.1649965643882751,295.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5502052307128906,0.050000000745058,0.0482404641807079,293.5021667480469,297.1499938964844,293.1499938964844,0.008200422860682,-423.6937561035156,301.0076599121094,0.5502052307128906,0.050000000745058,0.0356302410364151,293.19305419921875,297.1499938964844,293.1499938964844,0.0722460597753524,-1870.6019287109373,304.1539001464844,0.7542445659637451,0.1244722604751586,0.1189376562833786,293.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5502052307128906,0.050000000745058,0.2288319915533065,291.16265869140625,291.1499938964844,274.8916931152344,272.3675231933594,286.4293212890625,295.09783935546875,291.1625671386719,1.0,0.1731883734464645,0.8923261761665344,0.8923261761665344,1.0,1.0,-0.7159990072250366,0.3073514401912689,0.4086475968360901,0.1115619614720344,0.0,0.0,0.0186976473778486,25.40202713012696,25.0,-0.8898556232452393,-3417.2509765625,51.78169250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,301.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.0759190022945404,0.0,0.0,0.0,0.0,1.0,0.0041684247553348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719351097941398,0.0997546315193176,-0.0278195235878229,0.0,7.704813469899818e-05,0.0,0.0,3.808394432067871,0.0,0.0,0.0,0.2683962881565094,4.0,0.0,1.0
830040,293.1771545410156,297.1499938964844,293.1499938964844,0.1168580651283264,-2594.71435546875,304.1524963378906,0.8541489839553833,0.1825572848320007,0.1649965643882751,295.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5502052307128906,0.050000000745058,0.0482404641807079,293.5021667480469,297.1499938964844,293.1499938964844,0.008200422860682,-423.6937561035156,301.0076599121094,0.5502052307128906,0.050000000745058,0.0356302410364151,293.19305419921875,297.1499938964844,293.1499938964844,0.0722460597753524,-1870.6019287109373,304.1539001464844,0.7542445659637451,0.1244722604751586,0.1189376562833786,293.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5502052307128906,0.050000000745058,0.2288319915533065,291.16265869140625,291.1499938964844,274.8916931152344,272.3675231933594,286.4293212890625,295.09783935546875,291.1625671386719,1.0,0.1731883734464645,0.8923261761665344,0.8923261761665344,1.0,1.0,-0.7159990072250366,0.3073514401912689,0.4086475968360901,0.1115619614720344,0.0,0.0,0.0186976473778486,25.40202713012696,25.0,-0.8898556232452393,-3417.2509765625,51.78169250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,301.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.0759190022945404,0.0,0.0,0.0,0.0,1.0,0.0041684247553348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719351097941398,0.0997546315193176,-0.0278195235878229,0.0,7.704813469899818e-05,0.0,0.0,3.808394432067871,0.0,0.0,0.0,0.2683962881565094,4.0,0.0,1.0
830100,293.1768798828125,297.1499938964844,293.1499938964844,0.116627961397171,-2590.619140625,304.1524658203125,0.8536887764930725,0.1822646707296371,0.1647326201200485,295.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.550192654132843,0.050000000745058,0.0482405573129653,293.50506591796875,297.1499938964844,293.1499938964844,0.0081135081127285,-420.7273559570313,300.9386901855469,0.550192654132843,0.050000000745058,0.0356303118169307,293.19268798828125,297.1499938964844,293.1499938964844,0.0718742683529853,-1863.55419921875,304.15386962890625,0.7533045411109924,0.1239978820085525,0.1184870079159736,293.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.550192654132843,0.050000000745058,0.2288324385881424,291.162353515625,291.1499938964844,274.8943786621094,272.3641357421875,286.4313659667969,295.0982666015625,291.1622314453125,1.0,0.1730919927358627,0.8924107551574707,0.8924107551574707,1.0,1.0,-0.7151421308517456,0.306962102651596,0.4081800580024719,0.1114467456936836,0.0,0.0,0.0179070085287094,25.39768409729004,25.0,-0.8825687170028687,-3411.512451171875,51.6646842956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289733886719,301.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0757824555039405,0.0,0.0,0.0,0.0,1.0,0.0041920323856174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071710430085659,0.0997605100274086,-0.0280500762164592,0.0,7.690955681027845e-05,0.0,0.0,3.808327436447144,0.0,0.0,0.0,0.2683868706226349,4.0,0.0,1.0
830160,293.1766357421875,297.1499938964844,293.1499938964844,0.1164005249738693,-2586.569580078125,304.1524353027344,0.853233814239502,0.1819754242897033,0.1644716411828994,295.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5501802563667297,0.050000000745058,0.0482406541705131,293.50799560546875,297.1499938964844,293.1499938964844,0.008027084171772,-417.7417297363281,300.8692932128906,0.5501802563667297,0.050000000745058,0.0356303825974464,293.1923217773437,297.1499938964844,293.1499938964844,0.0715053305029869,-1856.5689697265625,304.1538391113281,0.7523730397224426,0.1235278099775314,0.1180403903126716,293.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5501802563667297,0.050000000745058,0.2288328856229782,291.1620483398437,291.1499938964844,274.8968505859375,272.3608093261719,286.4332580566406,295.0986022949219,291.16192626953125,1.0,0.1729966253042221,0.8924980163574219,0.8924980163574219,1.0,1.0,-0.7142936587333679,0.3065761625766754,0.4077175259590149,0.1113340258598327,0.0,0.0,0.017135689035058,25.39339828491211,25.0,-0.8675324320793152,-3405.903564453125,51.54903030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,301.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.0756512805819511,0.0,0.0,0.0,0.0,1.0,0.0042150882072746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714919492602348,0.0997662618756294,-0.0282743107527494,0.0,7.677643588976935e-05,0.0,0.0,3.808263778686523,0.0,0.0,0.0,0.2683777213096618,4.0,0.0,1.0
830220,293.1761169433594,297.1499938964844,293.1499938964844,0.1159540265798568,-2578.614013671875,304.1523742675781,0.852340579032898,0.1814073175191879,0.1639590710401535,295.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5501560568809509,0.050000000745058,0.0482408367097377,293.51373291015625,297.1499938964844,293.1499938964844,0.0078556295484304,-411.7105712890625,300.7291259765625,0.5501560568809509,0.050000000745058,0.0356305167078971,293.1916198730469,297.1499938964844,293.1499938964844,0.0707765072584152,-1842.794921875,304.1537780761719,0.7505371570587158,0.1226010620594024,0.117159865796566,293.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5501560568809509,0.050000000745058,0.2288337498903274,291.1614685058594,291.1499938964844,274.9012451171875,272.35418701171875,286.436767578125,295.09912109375,291.1613464355469,1.0,0.1728089749813079,0.892672598361969,0.892672598361969,1.0,1.0,-0.7126232385635376,0.3058151602745056,0.4068080484867096,0.1111155226826667,0.0,0.0,0.0156513396650552,25.384981155395508,25.0,-0.8299388289451599,-3395.0869140625,51.321903228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,301.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0754053071141243,0.0,0.0,0.0,0.0,1.0,0.0042595406994223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710733830928802,0.0997772887349128,-0.0287039075046777,0.0,7.652680505998433e-05,0.0,0.0,3.8081424236297607,0.0,0.0,0.0,0.2683601975440979,4.0,0.0,1.0
830280,293.1761169433594,297.1499938964844,293.1499938964844,0.1159540265798568,-2578.614013671875,304.1523742675781,0.852340579032898,0.1814073175191879,0.1639590710401535,295.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5501560568809509,0.050000000745058,0.0482408367097377,293.51373291015625,297.1499938964844,293.1499938964844,0.0078556295484304,-411.7105712890625,300.7291259765625,0.5501560568809509,0.050000000745058,0.0356305167078971,293.1916198730469,297.1499938964844,293.1499938964844,0.0707765072584152,-1842.794921875,304.1537780761719,0.7505371570587158,0.1226010620594024,0.117159865796566,293.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5501560568809509,0.050000000745058,0.2288337498903274,291.1614685058594,291.1499938964844,274.9012451171875,272.35418701171875,286.436767578125,295.09912109375,291.1613464355469,1.0,0.1728089749813079,0.892672598361969,0.892672598361969,1.0,1.0,-0.7126232385635376,0.3058151602745056,0.4068080484867096,0.1111155226826667,0.0,0.0,0.0156513396650552,25.384981155395508,25.0,-0.8299388289451599,-3395.0869140625,51.321903228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,301.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0754053071141243,0.0,0.0,0.0,0.0,1.0,0.0042595406994223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710733830928802,0.0997772887349128,-0.0287039075046777,0.0,7.652680505998433e-05,0.0,0.0,3.8081424236297607,0.0,0.0,0.0,0.2683601975440979,4.0,0.0,1.0
830340,293.1755676269531,297.1499938964844,293.1499938964844,0.1155188605189323,-2570.854248046875,304.1523132324219,0.8514690399169922,0.1808528900146484,0.1634586900472641,295.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5501328110694885,0.050000000745058,0.0482410117983818,293.5194091796875,297.1499938964844,293.1499938964844,0.0076860273256897,-405.6013793945313,300.5872497558594,0.5501328110694885,0.050000000745058,0.0356306470930576,293.1908874511719,297.1499938964844,293.1499938964844,0.0700597688555717,-1829.2825927734373,304.1537170410156,0.7487365007400513,0.1216918304562568,0.1162958517670631,293.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5501328110694885,0.050000000745058,0.2288345992565155,291.1608581542969,291.1499938964844,274.9046630859375,272.3477478027344,286.4397277832031,295.0993957519531,291.16070556640625,1.0,0.1726253181695938,0.8928471803665161,0.8928471803665161,1.0,1.0,-0.7109871506690979,0.3050686120986938,0.405918538570404,0.110905073583126,0.0,0.0,0.0142457243055105,25.37673568725586,25.0,-0.9908018708229064,-3383.83935546875,51.10014724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,301.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.0751793012022972,0.0,0.0,0.0,0.0,1.0,0.0043050479143857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706256628036499,0.0997654795646667,-0.0291398167610168,0.0,7.629743777215481e-05,0.0,0.0,3.8071377277374254,0.0,0.0,0.0,0.2683392763137817,4.0,0.0,1.0
830400,293.1755676269531,297.1499938964844,293.1499938964844,0.1155188605189323,-2570.854248046875,304.1523132324219,0.8514690399169922,0.1808528900146484,0.1634586900472641,295.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5501328110694885,0.050000000745058,0.0482410117983818,293.5194091796875,297.1499938964844,293.1499938964844,0.0076860273256897,-405.6013793945313,300.5872497558594,0.5501328110694885,0.050000000745058,0.0356306470930576,293.1908874511719,297.1499938964844,293.1499938964844,0.0700597688555717,-1829.2825927734373,304.1537170410156,0.7487365007400513,0.1216918304562568,0.1162958517670631,293.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5501328110694885,0.050000000745058,0.2288345992565155,291.1608581542969,291.1499938964844,274.9046630859375,272.3477478027344,286.4397277832031,295.0993957519531,291.16070556640625,1.0,0.1726253181695938,0.8928471803665161,0.8928471803665161,1.0,1.0,-0.7109871506690979,0.3050686120986938,0.405918538570404,0.110905073583126,0.0,0.0,0.0142457243055105,25.37673568725586,25.0,-0.9908018708229064,-3383.83935546875,51.10014724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,301.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.0751793012022972,0.0,0.0,0.0,0.0,1.0,0.0043050479143857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706256628036499,0.0997654795646667,-0.0291398167610168,0.0,7.629743777215481e-05,0.0,0.0,3.8071377277374254,0.0,0.0,0.0,0.2683392763137817,4.0,0.0,1.0
830460,293.175048828125,297.1499938964844,293.1499938964844,0.115119032561779,-2563.764892578125,304.1521911621094,0.8506201505661011,0.1803127229213714,0.1629708260297775,295.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5501106977462769,0.050000000745058,0.0482411831617355,293.52496337890625,297.1499938964844,293.1499938964844,0.0075195864774286,-399.5006408691406,300.443115234375,0.5501106977462769,0.050000000745058,0.0356307737529277,293.190185546875,297.1499938964844,293.1499938964844,0.0693710669875145,-1816.3687744140625,304.15362548828125,0.7469713687896729,0.1208003610372543,0.1154484525322914,293.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5501106977462769,0.050000000745058,0.2288353890180587,291.158203125,291.1499938964844,274.9070129394531,272.3414611816406,286.44207763671875,295.09942626953125,291.1571044921875,1.0,0.1724455505609512,0.8930251598358154,0.8930251598358154,1.0,1.0,-0.7093859910964966,0.3043373525142669,0.4050486087799072,0.1107016280293464,0.0,0.0,0.0132722714915871,25.368587493896484,25.0,-6.052639484405518,-3361.156982421875,50.88370513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,301.685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0749557092785835,0.0,0.0,0.0,0.0,1.0,0.0043968260288238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695437416434288,0.0995488092303276,-0.0300050675868988,0.0,7.607051520608366e-05,0.0,0.0,3.797508478164673,0.0,0.0,0.0,0.2682738006114959,4.0,0.0,1.0
830520,293.175048828125,297.1499938964844,293.1499938964844,0.115119032561779,-2563.764892578125,304.1521911621094,0.8506201505661011,0.1803127229213714,0.1629708260297775,295.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5501106977462769,0.050000000745058,0.0482411831617355,293.52496337890625,297.1499938964844,293.1499938964844,0.0075195864774286,-399.5006408691406,300.443115234375,0.5501106977462769,0.050000000745058,0.0356307737529277,293.190185546875,297.1499938964844,293.1499938964844,0.0693710669875145,-1816.3687744140625,304.15362548828125,0.7469713687896729,0.1208003610372543,0.1154484525322914,293.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5501106977462769,0.050000000745058,0.2288353890180587,291.158203125,291.1499938964844,274.9070129394531,272.3414611816406,286.44207763671875,295.09942626953125,291.1571044921875,1.0,0.1724455505609512,0.8930251598358154,0.8930251598358154,1.0,1.0,-0.7093859910964966,0.3043373525142669,0.4050486087799072,0.1107016280293464,0.0,0.0,0.0132722714915871,25.368587493896484,25.0,-6.052639484405518,-3361.156982421875,50.88370513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,301.685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0749557092785835,0.0,0.0,0.0,0.0,1.0,0.0043968260288238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695437416434288,0.0995488092303276,-0.0300050675868988,0.0,7.607051520608366e-05,0.0,0.0,3.797508478164673,0.0,0.0,0.0,0.2682738006114959,4.0,0.0,1.0
830580,293.17449951171875,297.1499938964844,293.1499938964844,0.1147631928324699,-2557.509033203125,304.1520690917969,0.8497986793518066,0.1797896325588226,0.1624976247549057,295.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5500907897949219,0.050000000745058,0.0482413321733474,293.5303649902344,297.1499938964844,293.1499938964844,0.0073565011844038,-393.4289245605469,300.2962951660156,0.5500907897949219,0.050000000745058,0.0356308855116367,293.189453125,297.1499938964844,293.1499938964844,0.0687160864472389,-1804.1630859375,304.15350341796875,0.7452458739280701,0.1199285686016082,0.1146191954612732,293.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5500907897949219,0.050000000745058,0.2288361191749572,291.15185546875,291.1499938964844,274.9080505371094,272.3353881835937,286.4437255859375,295.09918212890625,291.1513366699219,1.0,0.1722697764635086,0.8932031989097595,0.8932031989097595,1.0,1.0,-0.7078240513801575,0.3036236763000488,0.4042003452777862,0.1105046793818473,0.0,0.0,0.0134845115244388,25.360370635986328,25.0,-5.465332984924316,-3358.353271484375,50.67287826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,301.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.0747033134102821,0.0,0.0,0.0,0.0,1.0,0.004433836787939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695019587874412,0.0998503938317298,-0.0303484350442886,0.0,7.581437239423394e-05,0.0,0.0,3.808680534362793,0.0,0.0,0.0,0.2682939171791076,4.0,0.0,1.0
830640,293.17449951171875,297.1499938964844,293.1499938964844,0.1147631928324699,-2557.509033203125,304.1520690917969,0.8497986793518066,0.1797896325588226,0.1624976247549057,295.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5500907897949219,0.050000000745058,0.0482413321733474,293.5303649902344,297.1499938964844,293.1499938964844,0.0073565011844038,-393.4289245605469,300.2962951660156,0.5500907897949219,0.050000000745058,0.0356308855116367,293.189453125,297.1499938964844,293.1499938964844,0.0687160864472389,-1804.1630859375,304.15350341796875,0.7452458739280701,0.1199285686016082,0.1146191954612732,293.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5500907897949219,0.050000000745058,0.2288361191749572,291.15185546875,291.1499938964844,274.9080505371094,272.3353881835937,286.4437255859375,295.09918212890625,291.1513366699219,1.0,0.1722697764635086,0.8932031989097595,0.8932031989097595,1.0,1.0,-0.7078240513801575,0.3036236763000488,0.4042003452777862,0.1105046793818473,0.0,0.0,0.0134845115244388,25.360370635986328,25.0,-5.465332984924316,-3358.353271484375,50.67287826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,301.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.0747033134102821,0.0,0.0,0.0,0.0,1.0,0.004433836787939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695019587874412,0.0998503938317298,-0.0303484350442886,0.0,7.581437239423394e-05,0.0,0.0,3.808680534362793,0.0,0.0,0.0,0.2682939171791076,4.0,0.0,1.0
830700,293.1742248535156,297.1499938964844,293.1499938964844,0.1145605966448783,-2553.88037109375,304.1520690917969,0.8493993282318115,0.1795345693826675,0.1622670143842697,295.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5500819087028503,0.050000000745058,0.0482414029538631,293.53302001953125,297.1499938964844,293.1499938964844,0.0072743999771773,-390.2736206054688,300.2231140136719,0.5500819087028503,0.050000000745058,0.0356309339404106,293.1891174316406,297.1499938964844,293.1499938964844,0.0683739557862281,-1797.749755859375,304.15350341796875,0.7443989515304565,0.1195002943277359,0.1142117977142334,293.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5500819087028503,0.050000000745058,0.2288364470005035,291.1514587402344,291.1499938964844,274.9080505371094,272.3323974609375,286.4442443847656,295.0989685058594,291.1517333984375,1.0,0.1721834242343902,0.8932921886444092,0.8932921886444092,1.0,1.0,-0.707058846950531,0.3032740652561188,0.4037847816944122,0.1104084402322769,0.0,0.0,0.013437058776617,25.35619735717773,25.0,-1.5320329666137695,-3359.022705078125,50.56965255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,301.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0745891481637954,0.0,0.0,0.0,0.0,1.0,0.0044332463294267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696002542972564,0.0999441966414451,-0.0303439442068338,0.0,7.569850276922807e-05,0.0,0.0,3.81250262260437,0.0,0.0,0.0,0.2683072090148926,4.0,0.0,1.0
830760,293.1739196777344,297.1499938964844,293.1499938964844,0.1143518462777137,-2550.124267578125,304.1520690917969,0.8490064740180969,0.1792833060026168,0.1620399355888366,295.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5500733852386475,0.050000000745058,0.0482414662837982,293.53564453125,297.1499938964844,293.1499938964844,0.0071924109943211,-387.073486328125,300.14996337890625,0.5500733852386475,0.050000000745058,0.0356309823691844,293.1887512207031,297.1499938964844,293.1499938964844,0.0680291503667831,-1791.2811279296875,304.1534729003906,0.7435619831085205,0.1190768927335739,0.113809086382389,293.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5500733852386475,0.050000000745058,0.2288367450237274,291.1523742675781,291.1499938964844,274.9076538085937,272.3294677734375,286.444580078125,295.0987243652344,291.1526184082031,1.0,0.1720981001853943,0.8933833837509155,0.8933833837509155,1.0,1.0,-0.7063035368919373,0.302929162979126,0.4033743739128113,0.1103134006261825,0.0,0.0,0.0131843239068984,25.352022171020508,25.0,-0.1557763814926147,-3353.7431640625,50.46783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,301.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.431640625,18000.0,0.0,0.0,0.0744899213314056,0.0,0.0,0.0,0.0,1.0,0.004448929335922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693834498524665,0.0998727828264236,-0.030489332973957,0.0,7.559780351584777e-05,0.0,0.0,3.809658765792847,0.0,0.0,0.0,0.268294095993042,4.0,0.0,1.0
830820,293.1733703613281,297.1499938964844,293.1499938964844,0.113975703716278,-2543.41259765625,304.1520080566406,0.8482385277748108,0.1787919700145721,0.1615957170724868,295.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5500571727752686,0.050000000745058,0.0482415929436683,293.540771484375,297.1499938964844,293.1499938964844,0.0070315897464752,-380.7392578125,300.0016784667969,0.5500571727752686,0.050000000745058,0.0356310755014419,293.1880187988281,297.1499938964844,293.1499938964844,0.067371092736721,-1779.0091552734375,304.1534118652344,0.7419158816337585,0.1182441934943199,0.1130170151591301,293.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5500571727752686,0.050000000745058,0.2288373410701751,291.1512451171875,291.1499938964844,274.9056091308594,272.32379150390625,286.44464111328125,295.0981750488281,291.1507568359375,1.0,0.1719304621219635,0.8935657739639282,0.8935657739639282,1.0,1.0,-0.7048208117485046,0.3022527992725372,0.4025680124759674,0.1101256534457206,0.0,0.0,0.0130420764908194,25.34371757507324,25.0,-2.3657267093658447,-3343.216796875,50.26826477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054443359375,301.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.0743032321333885,0.0,0.0,0.0,0.0,1.0,0.0044920942746102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689401477575302,0.0998242124915123,-0.0308840610086917,0.0,7.540833757957444e-05,0.0,0.0,3.807147741317749,0.0,0.0,0.0,0.2682711184024811,4.0,0.0,1.0
830880,293.1733703613281,297.1499938964844,293.1499938964844,0.113975703716278,-2543.41259765625,304.1520080566406,0.8482385277748108,0.1787919700145721,0.1615957170724868,295.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5500571727752686,0.050000000745058,0.0482415929436683,293.540771484375,297.1499938964844,293.1499938964844,0.0070315897464752,-380.7392578125,300.0016784667969,0.5500571727752686,0.050000000745058,0.0356310755014419,293.1880187988281,297.1499938964844,293.1499938964844,0.067371092736721,-1779.0091552734375,304.1534118652344,0.7419158816337585,0.1182441934943199,0.1130170151591301,293.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5500571727752686,0.050000000745058,0.2288373410701751,291.1512451171875,291.1499938964844,274.9056091308594,272.32379150390625,286.44464111328125,295.0981750488281,291.1507568359375,1.0,0.1719304621219635,0.8935657739639282,0.8935657739639282,1.0,1.0,-0.7048208117485046,0.3022527992725372,0.4025680124759674,0.1101256534457206,0.0,0.0,0.0130420764908194,25.34371757507324,25.0,-2.3657267093658447,-3343.216796875,50.26826477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054443359375,301.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.0743032321333885,0.0,0.0,0.0,0.0,1.0,0.0044920942746102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689401477575302,0.0998242124915123,-0.0308840610086917,0.0,7.540833757957444e-05,0.0,0.0,3.807147741317749,0.0,0.0,0.0,0.2682711184024811,4.0,0.0,1.0
830940,293.1727905273437,297.1499938964844,293.1499938964844,0.1135993227362632,-2536.664794921875,304.1519775390625,0.8474975228309631,0.1783175021409988,0.1611662358045578,295.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5500427484512329,0.050000000745058,0.0482417047023773,293.5457763671875,297.1499938964844,293.1499938964844,0.0068715517409145,-374.276611328125,299.8522033691406,0.5500427484512329,0.050000000745058,0.0356311574578285,293.187255859375,297.1499938964844,293.1499938964844,0.06671804189682,-1766.8388671875,304.15338134765625,0.7403085231781006,0.1174313351511955,0.1122434437274932,293.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5500427484512329,0.050000000745058,0.2288378626108169,291.1507873535156,291.1499938964844,274.9017944335937,272.318359375,286.4437866210937,295.097412109375,291.1511535644531,1.0,0.1717668771743774,0.8937481641769409,0.8937481641769409,1.0,1.0,-0.7033778429031372,0.3015960156917572,0.4017818570137024,0.1099403575062751,0.0,0.0,0.013026344589889,25.33535957336425,25.0,1.0601733922958374,-3343.0048828125,50.07426452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,301.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0741379037499427,0.0,0.0,0.0,0.0,1.0,0.0044947499409317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690483674407005,0.0999572426080703,-0.0309088751673698,0.0,7.524054672103375e-05,0.0,0.0,3.812394380569458,0.0,0.0,0.0,0.2682863771915436,4.0,0.0,1.0
831000,293.1727905273437,297.1499938964844,293.1499938964844,0.1135993227362632,-2536.664794921875,304.1519775390625,0.8474975228309631,0.1783175021409988,0.1611662358045578,295.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5500427484512329,0.050000000745058,0.0482417047023773,293.5457763671875,297.1499938964844,293.1499938964844,0.0068715517409145,-374.276611328125,299.8522033691406,0.5500427484512329,0.050000000745058,0.0356311574578285,293.187255859375,297.1499938964844,293.1499938964844,0.06671804189682,-1766.8388671875,304.15338134765625,0.7403085231781006,0.1174313351511955,0.1122434437274932,293.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5500427484512329,0.050000000745058,0.2288378626108169,291.1507873535156,291.1499938964844,274.9017944335937,272.318359375,286.4437866210937,295.097412109375,291.1511535644531,1.0,0.1717668771743774,0.8937481641769409,0.8937481641769409,1.0,1.0,-0.7033778429031372,0.3015960156917572,0.4017818570137024,0.1099403575062751,0.0,0.0,0.013026344589889,25.33535957336425,25.0,1.0601733922958374,-3343.0048828125,50.07426452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,301.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0741379037499427,0.0,0.0,0.0,0.0,1.0,0.0044947499409317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690483674407005,0.0999572426080703,-0.0309088751673698,0.0,7.524054672103375e-05,0.0,0.0,3.812394380569458,0.0,0.0,0.0,0.2682863771915436,4.0,0.0,1.0
831060,293.1722106933594,297.1499938964844,293.1499938964844,0.1132320463657379,-2530.07177734375,304.15191650390625,0.8467841148376465,0.1778598427772522,0.1607518941164016,295.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5500300526618958,0.050000000745058,0.048241801559925,293.55059814453125,297.1499938964844,293.1499938964844,0.0067139235325157,-367.7680358886719,299.70184326171875,0.5500300526618958,0.050000000745058,0.0356312319636344,293.1865234375,297.1499938964844,293.1499938964844,0.0660766065120697,-1754.91064453125,304.1533203125,0.7387406826019287,0.1166386157274246,0.1114889085292816,293.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5500300526618958,0.050000000745058,0.2288383394479751,291.15142822265625,291.1499938964844,274.8960266113281,272.31317138671875,286.4419250488281,295.0965576171875,291.15106201171875,1.0,0.171607419848442,0.8939332365989685,0.8939332365989685,1.0,1.0,-0.7019758224487305,0.3009599149227142,0.4010159075260162,0.1097564175724983,0.0,0.0,0.0127438958734273,25.32693099975586,25.0,-1.159778356552124,-3331.250244140625,49.88591384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19451904296875,301.5872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0740095600485801,0.0,0.0,0.0,0.0,1.0,0.0045353672467172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685337260365486,0.0998099669814109,-0.031276237219572,0.0,7.511029980378225e-05,0.0,0.0,3.80617094039917,0.0,0.0,0.0,0.2682531177997589,4.0,0.0,1.0
831120,293.1722106933594,297.1499938964844,293.1499938964844,0.1132320463657379,-2530.07177734375,304.15191650390625,0.8467841148376465,0.1778598427772522,0.1607518941164016,295.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5500300526618958,0.050000000745058,0.048241801559925,293.55059814453125,297.1499938964844,293.1499938964844,0.0067139235325157,-367.7680358886719,299.70184326171875,0.5500300526618958,0.050000000745058,0.0356312319636344,293.1865234375,297.1499938964844,293.1499938964844,0.0660766065120697,-1754.91064453125,304.1533203125,0.7387406826019287,0.1166386157274246,0.1114889085292816,293.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5500300526618958,0.050000000745058,0.2288383394479751,291.15142822265625,291.1499938964844,274.8960266113281,272.31317138671875,286.4419250488281,295.0965576171875,291.15106201171875,1.0,0.171607419848442,0.8939332365989685,0.8939332365989685,1.0,1.0,-0.7019758224487305,0.3009599149227142,0.4010159075260162,0.1097564175724983,0.0,0.0,0.0127438958734273,25.32693099975586,25.0,-1.159778356552124,-3331.250244140625,49.88591384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19451904296875,301.5872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0740095600485801,0.0,0.0,0.0,0.0,1.0,0.0045353672467172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685337260365486,0.0998099669814109,-0.031276237219572,0.0,7.511029980378225e-05,0.0,0.0,3.80617094039917,0.0,0.0,0.0,0.2682531177997589,4.0,0.0,1.0
831180,293.1716003417969,297.1499938964844,293.1499938964844,0.1128955334424972,-2524.05615234375,304.15185546875,0.8461002111434937,0.1774206310510635,0.1603535860776901,295.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.550019383430481,0.050000000745058,0.0482418835163116,293.55523681640625,297.1499938964844,293.1499938964844,0.0065588844008743,-361.2544250488281,299.54949951171875,0.550019383430481,0.050000000745058,0.0356312915682792,293.1857604980469,297.1499938964844,293.1499938964844,0.0654610618948936,-1743.5159912109375,304.1532287597656,0.737213134765625,0.1158668994903564,0.1107539013028144,293.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.550019383430481,0.050000000745058,0.2288387268781662,291.14990234375,291.1499938964844,274.8881530761719,272.3082275390625,286.4389343261719,295.09552001953125,291.1500549316406,1.0,0.1714521497488021,0.8941183090209961,0.8941183090209961,1.0,1.0,-0.7006163597106934,0.3003457486629486,0.4002705812454223,0.1095726639032363,0.0,0.0,0.0128944674506783,25.31837654113769,25.0,0.1263763308525085,-3332.63671875,49.703311920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894226074219,301.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0738924443721771,0.0,0.0,0.0,0.0,1.0,0.0045366757549345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687083527445793,0.09999630600214,-0.031287956982851,0.0,7.499143976019695e-05,0.0,0.0,3.81337571144104,0.0,0.0,0.0,0.2682746052742004,4.0,0.0,1.0
831240,293.1716003417969,297.1499938964844,293.1499938964844,0.1128955334424972,-2524.05615234375,304.15185546875,0.8461002111434937,0.1774206310510635,0.1603535860776901,295.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.550019383430481,0.050000000745058,0.0482418835163116,293.55523681640625,297.1499938964844,293.1499938964844,0.0065588844008743,-361.2544250488281,299.54949951171875,0.550019383430481,0.050000000745058,0.0356312915682792,293.1857604980469,297.1499938964844,293.1499938964844,0.0654610618948936,-1743.5159912109375,304.1532287597656,0.737213134765625,0.1158668994903564,0.1107539013028144,293.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.550019383430481,0.050000000745058,0.2288387268781662,291.14990234375,291.1499938964844,274.8881530761719,272.3082275390625,286.4389343261719,295.09552001953125,291.1500549316406,1.0,0.1714521497488021,0.8941183090209961,0.8941183090209961,1.0,1.0,-0.7006163597106934,0.3003457486629486,0.4002705812454223,0.1095726639032363,0.0,0.0,0.0128944674506783,25.31837654113769,25.0,0.1263763308525085,-3332.63671875,49.703311920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894226074219,301.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0738924443721771,0.0,0.0,0.0,0.0,1.0,0.0045366757549345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687083527445793,0.09999630600214,-0.031287956982851,0.0,7.499143976019695e-05,0.0,0.0,3.81337571144104,0.0,0.0,0.0,0.2682746052742004,4.0,0.0,1.0
831300,293.1712646484375,297.1499938964844,293.1499938964844,0.1127175912261009,-2520.84423828125,304.1518249511719,0.8457702398300171,0.177208200097084,0.1601609140634536,295.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5500149726867676,0.050000000745058,0.0482419207692146,293.5574951171875,297.1499938964844,293.1499938964844,0.0064814677461981,-357.9300537109375,299.47344970703125,0.5500149726867676,0.050000000745058,0.0356313176453113,293.1853942871094,297.1499938964844,293.1499938964844,0.0651490539312362,-1737.7271728515625,304.1532287597656,0.7364652752876282,0.1154891923069953,0.110394112765789,293.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5500149726867676,0.050000000745058,0.2288389056921005,291.15069580078125,291.1499938964844,274.8833312988281,272.3058776855469,286.4370422363281,295.094970703125,291.15106201171875,1.0,0.1713761240243911,0.8942108750343323,0.8942108750343323,1.0,1.0,-0.6999536156654358,0.3000475168228149,0.3999060690402984,0.1094806194305419,0.0,0.0,0.012766720727086,25.314022064208984,25.0,1.2565584182739258,-3330.459716796875,49.61425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,301.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0738503783941268,0.0,0.0,0.0,0.0,1.0,0.0045405309647321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686437934637069,0.0999669507145881,-0.0313231572508811,0.0,7.494874444091693e-05,0.0,0.0,3.812290191650391,0.0,0.0,0.0,0.2682702541351318,4.0,0.0,1.0
831360,293.17095947265625,297.1499938964844,293.1499938964844,0.1125487238168716,-2517.805908203125,304.1517944335937,0.8454477787017822,0.1770003885030746,0.1599723398685455,295.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5500109791755676,0.050000000745058,0.048241950571537,293.5597229003906,297.1499938964844,293.1499938964844,0.0064047863706946,-354.6116943359375,299.39703369140625,0.5500109791755676,0.050000000745058,0.0356313399970531,293.1849975585937,297.1499938964844,293.1499938964844,0.0648445561528205,-1732.09326171875,304.1531982421875,0.7357275485992432,0.1151168197393417,0.1100393161177635,293.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5500109791755676,0.050000000745058,0.2288390547037124,291.1512451171875,291.1499938964844,274.8779602050781,272.3035888671875,286.434814453125,295.0943908691406,291.1511535644531,1.0,0.1713011711835861,0.8943052887916565,0.8943052887916565,1.0,1.0,-0.6993017196655273,0.2997551560401916,0.3995465636253357,0.1093882024288177,0.0,0.0,0.0126247676089406,25.30963516235352,25.0,-0.0734389796853065,-3324.7373046875,49.526634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827087402344,301.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6953125,18000.0,0.0,0.0,0.0738158002495765,0.0,0.0,0.0,0.0,1.0,0.0045587015338242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683849230408668,0.0998708754777908,-0.0314859487116336,0.0,7.491365977330133e-05,0.0,0.0,3.8083462715148926,0.0,0.0,0.0,0.2682521045207977,4.0,0.0,1.0
831420,293.1703186035156,297.1499938964844,293.1499938964844,0.1122472584247589,-2512.424072265625,304.1517028808594,0.8448266386985779,0.1765996664762497,0.1596082001924514,295.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5500047206878662,0.050000000745058,0.0482420027256011,293.5639953613281,297.1499938964844,293.1499938964844,0.0062540126964449,-348.0234069824219,299.242431640625,0.5500047206878662,0.050000000745058,0.0356313772499561,293.1842041015625,297.1499938964844,293.1499938964844,0.0642639100551605,-1721.4061279296875,304.153076171875,0.7342830896377563,0.1143885552883148,0.1093451231718063,293.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5500047206878662,0.050000000745058,0.2288392931222915,291.1494445800781,291.1499938964844,274.86529541015625,272.2992248535156,286.4294128417969,295.0931091308594,291.1492919921875,1.0,0.171154499053955,0.8944941759109497,0.8944941759109497,1.0,1.0,-0.6980319619178772,0.2991887629032135,0.3988432288169861,0.1092016398906707,0.0,0.0,0.0128123965114355,25.30072593688965,25.0,-1.0198277235031128,-3324.991943359375,49.35586929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,301.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0737504288554191,0.0,0.0,0.0,0.0,1.0,0.0045637711882591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684775412082672,0.1000082269310951,-0.0315306857228279,0.0,7.48473103158176e-05,0.0,0.0,3.813518285751343,0.0,0.0,0.0,0.2682662606239319,4.0,0.0,1.0
831480,293.1703186035156,297.1499938964844,293.1499938964844,0.1122472584247589,-2512.424072265625,304.1517028808594,0.8448266386985779,0.1765996664762497,0.1596082001924514,295.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5500047206878662,0.050000000745058,0.0482420027256011,293.5639953613281,297.1499938964844,293.1499938964844,0.0062540126964449,-348.0234069824219,299.242431640625,0.5500047206878662,0.050000000745058,0.0356313772499561,293.1842041015625,297.1499938964844,293.1499938964844,0.0642639100551605,-1721.4061279296875,304.153076171875,0.7342830896377563,0.1143885552883148,0.1093451231718063,293.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5500047206878662,0.050000000745058,0.2288392931222915,291.1494445800781,291.1499938964844,274.86529541015625,272.2992248535156,286.4294128417969,295.0931091308594,291.1492919921875,1.0,0.171154499053955,0.8944941759109497,0.8944941759109497,1.0,1.0,-0.6980319619178772,0.2991887629032135,0.3988432288169861,0.1092016398906707,0.0,0.0,0.0128123965114355,25.30072593688965,25.0,-1.0198277235031128,-3324.991943359375,49.35586929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,301.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0737504288554191,0.0,0.0,0.0,0.0,1.0,0.0045637711882591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684775412082672,0.1000082269310951,-0.0315306857228279,0.0,7.48473103158176e-05,0.0,0.0,3.813518285751343,0.0,0.0,0.0,0.2682662606239319,4.0,0.0,1.0
831540,293.1696472167969,297.1499938964844,293.1499938964844,0.1119304746389389,-2506.703125,304.15167236328125,0.8442395329475403,0.1762195527553558,0.1592625081539154,295.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5500008463859558,0.050000000745058,0.0482420362532138,293.5680847167969,297.1499938964844,293.1499938964844,0.0061037703417241,-341.2872314453125,299.0880126953125,0.5500008463859558,0.050000000745058,0.0356314033269882,293.18341064453125,297.1499938964844,293.1499938964844,0.0636792257428169,-1710.6207275390625,304.1530456542969,0.7328817248344421,0.1136829778552055,0.1086722612380981,293.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5500008463859558,0.050000000745058,0.2288394421339035,291.15069580078125,291.1499938964844,274.8500061035156,272.2951354980469,286.42266845703125,295.0917358398437,291.1509094238281,1.0,0.171012282371521,0.8946830630302429,0.8946830630302429,1.0,1.0,-0.6968098282814026,0.2986482083797455,0.3981616497039795,0.1090121045708656,0.0,0.0,0.0126678477972745,25.29157829284668,25.0,0.9796002507209778,-3323.587890625,49.191219329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,301.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0737223476171493,0.0,0.0,0.0,0.0,1.0,0.0045596645213663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684815272688865,0.099976509809494,-0.0314949862658977,0.0,7.481881038984284e-05,0.0,0.0,3.8125112056732178,0.0,0.0,0.0,0.268265426158905,4.0,0.0,1.0
831600,293.1696472167969,297.1499938964844,293.1499938964844,0.1119304746389389,-2506.703125,304.15167236328125,0.8442395329475403,0.1762195527553558,0.1592625081539154,295.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5500008463859558,0.050000000745058,0.0482420362532138,293.5680847167969,297.1499938964844,293.1499938964844,0.0061037703417241,-341.2872314453125,299.0880126953125,0.5500008463859558,0.050000000745058,0.0356314033269882,293.18341064453125,297.1499938964844,293.1499938964844,0.0636792257428169,-1710.6207275390625,304.1530456542969,0.7328817248344421,0.1136829778552055,0.1086722612380981,293.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5500008463859558,0.050000000745058,0.2288394421339035,291.15069580078125,291.1499938964844,274.8500061035156,272.2951354980469,286.42266845703125,295.0917358398437,291.1509094238281,1.0,0.171012282371521,0.8946830630302429,0.8946830630302429,1.0,1.0,-0.6968098282814026,0.2986482083797455,0.3981616497039795,0.1090121045708656,0.0,0.0,0.0126678477972745,25.29157829284668,25.0,0.9796002507209778,-3323.587890625,49.191219329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,301.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0737223476171493,0.0,0.0,0.0,0.0,1.0,0.0045596645213663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684815272688865,0.099976509809494,-0.0314949862658977,0.0,7.481881038984284e-05,0.0,0.0,3.8125112056732178,0.0,0.0,0.0,0.268265426158905,4.0,0.0,1.0
831660,293.1689758300781,297.1499938964844,293.1499938964844,0.1116594597697258,-2501.861083984375,304.15155029296875,0.843686580657959,0.175860121846199,0.1589351743459701,295.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5499997735023499,0.050000000745058,0.0482420474290847,293.5719909667969,297.1499938964844,293.1499938964844,0.0059571196325123,-334.6273803710937,298.9317321777344,0.5499997735023499,0.050000000745058,0.0356314145028591,293.1826171875,297.1499938964844,293.1499938964844,0.0631311908364296,-1700.5802001953125,304.1529235839844,0.7315238118171692,0.1130004376173019,0.1080209836363792,293.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5499997735023499,0.050000000745058,0.2288395017385482,291.1493530273437,291.1499938964844,274.8326721191406,272.2906188964844,286.4148864746094,295.0902709960937,291.1488952636719,1.0,0.1708746254444122,0.8948740363121033,0.8948740363121033,1.0,1.0,-0.6956354975700378,0.298130989074707,0.3975044786930084,0.1088259220123291,0.0,0.0,0.0127964420244097,25.282241821289062,25.0,-1.967496037483216,-3321.10009765625,49.03273391723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,301.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0737132504582405,0.0,0.0,0.0,0.0,1.0,0.0045703561045229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684079751372337,0.0999975278973579,-0.0315895527601242,0.0,7.480958447558805e-05,0.0,0.0,3.813056230545044,0.0,0.0,0.0,0.2682637274265289,4.0,0.0,1.0
