time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831720,293.1689758300781,297.1499938964844,293.1499938964844,0.1116594597697258,-2501.861083984375,304.15155029296875,0.843686580657959,0.175860121846199,0.1589351743459701,295.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5499997735023499,0.050000000745058,0.0482420474290847,293.5719909667969,297.1499938964844,293.1499938964844,0.0059571196325123,-334.6273803710937,298.9317321777344,0.5499997735023499,0.050000000745058,0.0356314145028591,293.1826171875,297.1499938964844,293.1499938964844,0.0631311908364296,-1700.5802001953125,304.1529235839844,0.7315238118171692,0.1130004376173019,0.1080209836363792,293.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5499997735023499,0.050000000745058,0.2288395017385482,291.1493530273437,291.1499938964844,274.8326721191406,272.2906188964844,286.4148864746094,295.0902709960937,291.1488952636719,1.0,0.1708746254444122,0.8948740363121033,0.8948740363121033,1.0,1.0,-0.6956354975700378,0.298130989074707,0.3975044786930084,0.1088259220123291,0.0,0.0,0.0127964420244097,25.282241821289062,25.0,-1.967496037483216,-3321.10009765625,49.03273391723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,301.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0737132504582405,0.0,0.0,0.0,0.0,1.0,0.0045703561045229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684079751372337,0.0999975278973579,-0.0315895527601242,0.0,7.480958447558805e-05,0.0,0.0,3.813056230545044,0.0,0.0,0.0,0.2682637274265289,4.0,0.0,1.0
831780,293.16827392578125,297.1499938964844,293.1499938964844,0.1113822758197784,-2496.858642578125,304.1515197753906,0.8431715965270996,0.1755229532718658,0.1586275547742843,295.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5500026941299438,0.050000000745058,0.0482420325279235,293.5756530761719,297.1499938964844,293.1499938964844,0.0058107483200728,-327.8271789550781,298.77545166015625,0.5500026941299438,0.050000000745058,0.0356313996016979,293.1817932128906,297.1499938964844,293.1499938964844,0.0625861063599586,-1690.57861328125,304.1528625488281,0.7302131056785583,0.1123425960540771,0.1073926612734794,293.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5500026941299438,0.050000000745058,0.2288394272327423,291.1497497558594,291.1499938964844,274.8139953613281,272.2848815917969,286.40643310546875,295.0887145996094,291.15020751953125,1.0,0.1707416474819183,0.8950650095939636,0.8950650095939636,1.0,1.0,-0.6945120692253113,0.297635406255722,0.3968766629695892,0.108650729060173,0.0,0.0,0.0128653077408671,25.27262115478516,25.0,1.6934624910354614,-3326.74609375,48.88064956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,301.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0737314969301223,0.0,0.0,0.0,0.0,1.0,0.0045409309677779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687730982899665,0.100100465118885,-0.0313273631036281,0.0,7.482809451175854e-05,0.0,0.0,3.817577600479126,0.0,0.0,0.0,0.2682886123657226,4.0,0.0,1.0
831840,293.16827392578125,297.1499938964844,293.1499938964844,0.1113822758197784,-2496.858642578125,304.1515197753906,0.8431715965270996,0.1755229532718658,0.1586275547742843,295.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5500026941299438,0.050000000745058,0.0482420325279235,293.5756530761719,297.1499938964844,293.1499938964844,0.0058107483200728,-327.8271789550781,298.77545166015625,0.5500026941299438,0.050000000745058,0.0356313996016979,293.1817932128906,297.1499938964844,293.1499938964844,0.0625861063599586,-1690.57861328125,304.1528625488281,0.7302131056785583,0.1123425960540771,0.1073926612734794,293.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5500026941299438,0.050000000745058,0.2288394272327423,291.1497497558594,291.1499938964844,274.8139953613281,272.2848815917969,286.40643310546875,295.0887145996094,291.15020751953125,1.0,0.1707416474819183,0.8950650095939636,0.8950650095939636,1.0,1.0,-0.6945120692253113,0.297635406255722,0.3968766629695892,0.108650729060173,0.0,0.0,0.0128653077408671,25.27262115478516,25.0,1.6934624910354614,-3326.74609375,48.88064956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,301.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0737314969301223,0.0,0.0,0.0,0.0,1.0,0.0045409309677779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687730982899665,0.100100465118885,-0.0313273631036281,0.0,7.482809451175854e-05,0.0,0.0,3.817577600479126,0.0,0.0,0.0,0.2682886123657226,4.0,0.0,1.0
831900,293.1679077148437,297.1499938964844,293.1499938964844,0.1112473681569099,-2494.41943359375,304.1514892578125,0.8429281711578369,0.1753623932600021,0.15848109126091,295.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5500056147575378,0.050000000745058,0.048242013901472,293.577392578125,297.1499938964844,293.1499938964844,0.0057387668639421,-324.4352722167969,298.69732666015625,0.5500056147575378,0.050000000745058,0.0356313847005367,293.1813659667969,297.1499938964844,293.1499938964844,0.0623189210891723,-1685.68115234375,304.15283203125,0.7295758128166199,0.1120229884982109,0.1070873588323593,293.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5500056147575378,0.050000000745058,0.2288393378257751,291.150634765625,291.1499938964844,274.8041687011719,272.28155517578125,286.4020080566406,295.087890625,291.1506042480469,1.0,0.1706769615411758,0.8951604962348938,0.8951604962348938,1.0,1.0,-0.6939697265625,0.2973958849906921,0.3965738713741302,0.1085671856999397,0.0,0.0,0.0127296606078743,25.267719268798828,25.0,0.3754383623600006,-3322.388427734375,48.80704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,301.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65234375,18000.0,0.0,0.0,0.0737560987472534,0.0,0.0,0.0,0.0,1.0,0.0045499061234295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685670375823974,0.0999749675393104,-0.0314079262316226,0.0,7.485306559829041e-05,0.0,0.0,3.812611103057861,0.0,0.0,0.0,0.2682706713676452,4.0,0.0,1.0
831960,293.16754150390625,297.1499938964844,293.1499938964844,0.1111326068639755,-2492.373046875,304.15142822265625,0.8426938652992249,0.1752074211835861,0.1583394259214401,295.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5500093102455139,0.050000000745058,0.04824198782444,293.5790710449219,297.1499938964844,293.1499938964844,0.005667433142662,-321.0650939941406,298.6183776855469,0.5500093102455139,0.050000000745058,0.0356313660740852,293.1809387207031,297.1499938964844,293.1499938964844,0.0620669312775135,-1681.091552734375,304.1527709960937,0.7289503216743469,0.111709676682949,0.1067879050970077,293.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5500093102455139,0.050000000745058,0.2288392186164856,291.1498718261719,291.1499938964844,274.79400634765625,272.2779541015625,286.3974304199219,295.08709716796875,291.1493530273437,1.0,0.1706134974956512,0.8952569961547852,0.8952569961547852,1.0,1.0,-0.6934401392936707,0.2971618771553039,0.3962782919406891,0.1084862574934959,0.0,0.0,0.012804233469069,25.26276969909668,25.0,-1.8937605619430544,-3320.69287109375,48.73505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,301.5661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.0737796127796173,0.0,0.0,0.0,0.0,1.0,0.004556184168905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068496398627758,0.099959909915924,-0.0314635075628757,0.0,7.487692346330732e-05,0.0,0.0,3.8118412494659424,0.0,0.0,0.0,0.2682661414146423,4.0,0.0,1.0
832020,293.1667785644531,297.1499938964844,293.1499938964844,0.1109058782458305,-2488.30615234375,304.1513366699219,0.8422550559043884,0.1749150604009628,0.1580716371536255,295.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5500198602676392,0.050000000745058,0.048241913318634,293.582275390625,297.1499938964844,293.1499938964844,0.0055258949287235,-314.2791748046875,298.460205078125,0.5500198602676392,0.050000000745058,0.035631313920021,293.1800537109375,297.1499938964844,293.1499938964844,0.0615706294775009,-1672.0479736328125,304.1526794433594,0.7277364134788513,0.1111024618148803,0.1062071472406387,293.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5500198602676392,0.050000000745058,0.2288388609886169,291.148681640625,291.1499938964844,274.7726745605469,272.2698059082031,286.38775634765625,295.0853576660156,291.1490783691406,1.0,0.1704902648925781,0.8954498767852783,0.8954498767852783,1.0,1.0,-0.6924211978912354,0.2967111766338348,0.3957100212574005,0.1083324030041694,0.0,0.0,0.013119070790708,25.25265884399414,25.0,0.9783899784088136,-3330.2958984375,48.59606170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14630126953125,301.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0738354623317718,0.0,0.0,0.0,0.0,1.0,0.0045179007574915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690521225333213,0.1001717299222946,-0.0311196018010377,0.0,7.493361044907942e-05,0.0,0.0,3.820575475692749,0.0,0.0,0.0,0.2683067917823791,4.0,0.0,1.0
832080,293.1667785644531,297.1499938964844,293.1499938964844,0.1109058782458305,-2488.30615234375,304.1513366699219,0.8422550559043884,0.1749150604009628,0.1580716371536255,295.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5500198602676392,0.050000000745058,0.048241913318634,293.582275390625,297.1499938964844,293.1499938964844,0.0055258949287235,-314.2791748046875,298.460205078125,0.5500198602676392,0.050000000745058,0.035631313920021,293.1800537109375,297.1499938964844,293.1499938964844,0.0615706294775009,-1672.0479736328125,304.1526794433594,0.7277364134788513,0.1111024618148803,0.1062071472406387,293.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5500198602676392,0.050000000745058,0.2288388609886169,291.148681640625,291.1499938964844,274.7726745605469,272.2698059082031,286.38775634765625,295.0853576660156,291.1490783691406,1.0,0.1704902648925781,0.8954498767852783,0.8954498767852783,1.0,1.0,-0.6924211978912354,0.2967111766338348,0.3957100212574005,0.1083324030041694,0.0,0.0,0.013119070790708,25.25265884399414,25.0,0.9783899784088136,-3330.2958984375,48.59606170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14630126953125,301.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0738354623317718,0.0,0.0,0.0,0.0,1.0,0.0045179007574915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690521225333213,0.1001717299222946,-0.0311196018010377,0.0,7.493361044907942e-05,0.0,0.0,3.820575475692749,0.0,0.0,0.0,0.2683067917823791,4.0,0.0,1.0
832140,293.166015625,297.1499938964844,293.1499938964844,0.11067695915699,-2484.162841796875,304.1512756347656,0.8418552279472351,0.1746453046798706,0.1578243970870971,295.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5500341653823853,0.050000000745058,0.0482418127357959,293.58526611328125,297.1499938964844,293.1499938964844,0.0053856433369219,-307.4202880859375,298.3027038574219,0.5500341653823853,0.050000000745058,0.035631239414215,293.1791687011719,297.1499938964844,293.1499938964844,0.0610812045633792,-1663.119140625,304.152587890625,0.7265719771385193,0.1105209812521934,0.1056508272886276,293.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5500341653823853,0.050000000745058,0.2288383841514587,291.15020751953125,291.1499938964844,274.75,272.2604675292969,286.3774719238281,295.0835266113281,291.14996337890625,1.0,0.1703720837831497,0.8956427574157715,0.8956427574157715,1.0,1.0,-0.6914560198783875,0.2962838113307953,0.3951722383499145,0.1081888973712921,0.0,0.0,0.0129490066319704,25.242321014404297,25.0,-0.5312548875808716,-3326.040771484375,48.46376800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,301.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.529296875,18000.0,0.0,0.0,0.0739273056387901,0.0,0.0,0.0,0.0,1.0,0.0045192800462245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688569098711013,0.0999891832470893,-0.0311322715133428,0.0,7.502681546611711e-05,0.0,0.0,3.8135132789611816,0.0,0.0,0.0,0.2682854533195495,4.0,0.0,1.0
832200,293.166015625,297.1499938964844,293.1499938964844,0.11067695915699,-2484.162841796875,304.1512756347656,0.8418552279472351,0.1746453046798706,0.1578243970870971,295.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5500341653823853,0.050000000745058,0.0482418127357959,293.58526611328125,297.1499938964844,293.1499938964844,0.0053856433369219,-307.4202880859375,298.3027038574219,0.5500341653823853,0.050000000745058,0.035631239414215,293.1791687011719,297.1499938964844,293.1499938964844,0.0610812045633792,-1663.119140625,304.152587890625,0.7265719771385193,0.1105209812521934,0.1056508272886276,293.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5500341653823853,0.050000000745058,0.2288383841514587,291.15020751953125,291.1499938964844,274.75,272.2604675292969,286.3774719238281,295.0835266113281,291.14996337890625,1.0,0.1703720837831497,0.8956427574157715,0.8956427574157715,1.0,1.0,-0.6914560198783875,0.2962838113307953,0.3951722383499145,0.1081888973712921,0.0,0.0,0.0129490066319704,25.242321014404297,25.0,-0.5312548875808716,-3326.040771484375,48.46376800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,301.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.529296875,18000.0,0.0,0.0,0.0739273056387901,0.0,0.0,0.0,0.0,1.0,0.0045192800462245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688569098711013,0.0999891832470893,-0.0311322715133428,0.0,7.502681546611711e-05,0.0,0.0,3.8135132789611816,0.0,0.0,0.0,0.2682854533195495,4.0,0.0,1.0
832260,293.16522216796875,297.1499938964844,293.1499938964844,0.1104970425367355,-2480.9599609375,304.1511535644531,0.841494083404541,0.1743989139795303,0.1575976908206939,295.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5500518083572388,0.050000000745058,0.0482416860759258,293.5880432128906,297.1499938964844,293.1499938964844,0.0052482448518276,-300.6327514648437,298.1432189941406,0.5500518083572388,0.050000000745058,0.0356311425566673,293.1782531738281,297.1499938964844,293.1499938964844,0.0606321394443511,-1654.98876953125,304.1524963378906,0.7254564762115479,0.109965443611145,0.1051188260316848,293.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5500518083572388,0.050000000745058,0.228837788105011,291.148193359375,291.1499938964844,274.7260131835937,272.2499389648437,286.3665466308594,295.0816345214844,291.14813232421875,1.0,0.170259028673172,0.8958373665809631,0.8958373665809631,1.0,1.0,-0.6905444860458374,0.2958799004554748,0.3946645855903625,0.1080553382635116,0.0,0.0,0.0133360214531421,25.23180389404297,25.0,-0.7435570955276489,-3333.28759765625,48.33816909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,301.6192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0740168616175651,0.0,0.0,0.0,0.0,1.0,0.0044928276911377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069261722266674,0.1001535803079605,-0.0308918599039316,0.0,7.511769945267588e-05,0.0,0.0,3.8201229572296143,0.0,0.0,0.0,0.2683148682117462,4.0,0.0,1.0
832320,293.16522216796875,297.1499938964844,293.1499938964844,0.1104970425367355,-2480.9599609375,304.1511535644531,0.841494083404541,0.1743989139795303,0.1575976908206939,295.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5500518083572388,0.050000000745058,0.0482416860759258,293.5880432128906,297.1499938964844,293.1499938964844,0.0052482448518276,-300.6327514648437,298.1432189941406,0.5500518083572388,0.050000000745058,0.0356311425566673,293.1782531738281,297.1499938964844,293.1499938964844,0.0606321394443511,-1654.98876953125,304.1524963378906,0.7254564762115479,0.109965443611145,0.1051188260316848,293.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5500518083572388,0.050000000745058,0.228837788105011,291.148193359375,291.1499938964844,274.7260131835937,272.2499389648437,286.3665466308594,295.0816345214844,291.14813232421875,1.0,0.170259028673172,0.8958373665809631,0.8958373665809631,1.0,1.0,-0.6905444860458374,0.2958799004554748,0.3946645855903625,0.1080553382635116,0.0,0.0,0.0133360214531421,25.23180389404297,25.0,-0.7435570955276489,-3333.28759765625,48.33816909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,301.6192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0740168616175651,0.0,0.0,0.0,0.0,1.0,0.0044928276911377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069261722266674,0.1001535803079605,-0.0308918599039316,0.0,7.511769945267588e-05,0.0,0.0,3.8201229572296143,0.0,0.0,0.0,0.2683148682117462,4.0,0.0,1.0
832380,293.1644287109375,297.1499938964844,293.1499938964844,0.1103031560778617,-2477.44189453125,304.1510925292969,0.8411734104156494,0.1741763204336166,0.1573924571275711,295.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5500731468200684,0.050000000745058,0.0482415333390235,293.5905456542969,297.1499938964844,293.1499938964844,0.0051114466041326,-293.7342834472656,297.9849853515625,0.5500731468200684,0.050000000745058,0.0356310307979583,293.1773376464844,297.1499938964844,293.1499938964844,0.0601824596524238,-1646.8121337890625,304.15240478515625,0.724391758441925,0.1094363033771514,0.1046117693185806,293.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5500731468200684,0.050000000745058,0.2288370579481125,291.1495361328125,291.1499938964844,274.7006530761719,272.2381896972656,286.3550109863281,295.0796813964844,291.1496887207031,1.0,0.1701512038707733,0.8960319757461548,0.8960319757461548,1.0,1.0,-0.6896884441375732,0.2955004274845123,0.3941880166530609,0.1079316213726997,0.0,0.0,0.0133227091282606,25.2210693359375,25.0,0.8112626671791077,-3336.249267578125,48.21942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,301.64825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0741334334015846,0.0,0.0,0.0,0.0,1.0,0.0044674295932054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694356709718704,0.1000962853431701,-0.0306606143712997,0.0,7.523601379944012e-05,0.0,0.0,3.818343162536621,0.0,0.0,0.0,0.2683196365833282,4.0,0.0,1.0
832440,293.1644287109375,297.1499938964844,293.1499938964844,0.1103031560778617,-2477.44189453125,304.1510925292969,0.8411734104156494,0.1741763204336166,0.1573924571275711,295.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5500731468200684,0.050000000745058,0.0482415333390235,293.5905456542969,297.1499938964844,293.1499938964844,0.0051114466041326,-293.7342834472656,297.9849853515625,0.5500731468200684,0.050000000745058,0.0356310307979583,293.1773376464844,297.1499938964844,293.1499938964844,0.0601824596524238,-1646.8121337890625,304.15240478515625,0.724391758441925,0.1094363033771514,0.1046117693185806,293.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5500731468200684,0.050000000745058,0.2288370579481125,291.1495361328125,291.1499938964844,274.7006530761719,272.2381896972656,286.3550109863281,295.0796813964844,291.1496887207031,1.0,0.1701512038707733,0.8960319757461548,0.8960319757461548,1.0,1.0,-0.6896884441375732,0.2955004274845123,0.3941880166530609,0.1079316213726997,0.0,0.0,0.0133227091282606,25.2210693359375,25.0,0.8112626671791077,-3336.249267578125,48.21942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,301.64825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0741334334015846,0.0,0.0,0.0,0.0,1.0,0.0044674295932054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694356709718704,0.1000962853431701,-0.0306606143712997,0.0,7.523601379944012e-05,0.0,0.0,3.818343162536621,0.0,0.0,0.0,0.2683196365833282,4.0,0.0,1.0
832500,293.1640319824219,297.1499938964844,293.1499938964844,0.1102230697870254,-2476.0068359375,304.1510314941406,0.8410279154777527,0.1740738898515701,0.1572978198528289,295.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5500850081443787,0.050000000745058,0.0482414476573467,293.5917358398437,297.1499938964844,293.1499938964844,0.0050440914928913,-290.3125915527344,297.9053955078125,0.5500850081443787,0.050000000745058,0.0356309674680233,293.1768798828125,297.1499938964844,293.1499938964844,0.0599719919264316,-1643.0059814453125,304.15234375,0.7238785028457642,0.1091816946864128,0.1043677031993866,293.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5500850081443787,0.050000000745058,0.2288366556167602,291.1494140625,291.1499938964844,274.6875,272.2318420410156,286.3490295410156,295.07867431640625,291.149169921875,1.0,0.1700993180274963,0.896129310131073,0.896129310131073,1.0,1.0,-0.6892812848091125,0.29531991481781,0.3939613997936249,0.10787333548069,0.0,0.0,0.0133682442829012,25.215654373168945,25.0,-0.760589063167572,-3335.873291015625,48.16265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128662109375,301.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.074195846915245,0.0,0.0,0.0,0.0,1.0,0.004465103149414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694146603345871,0.1000536233186721,-0.030638962984085,0.0,7.529935101047158e-05,0.0,0.0,3.816657543182373,0.0,0.0,0.0,0.2683154344558716,4.0,0.0,1.0
832560,293.1636047363281,297.1499938964844,293.1499938964844,0.110152967274189,-2474.761474609375,304.1509704589844,0.8408920764923096,0.1739774644374847,0.1572083532810211,295.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.550097644329071,0.050000000745058,0.0482413545250892,293.59283447265625,297.1499938964844,293.1499938964844,0.0049772984348237,-286.9019470214844,297.825439453125,0.550097644329071,0.050000000745058,0.0356309004127979,293.1764221191406,297.1499938964844,293.1499938964844,0.059770118445158,-1639.3665771484375,304.1522827148437,0.7233774662017822,0.108933612704277,0.1041296571493148,293.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.550097644329071,0.050000000745058,0.2288362085819244,291.1485595703125,291.1499938964844,274.67401123046875,272.2252197265625,286.3428649902344,295.0776672363281,291.14825439453125,1.0,0.1700487434864044,0.8962273001670837,0.8962273001670837,1.0,1.0,-0.6888875365257263,0.2951453626155853,0.3937421441078186,0.1078172624111175,0.0,0.0,0.013550060801208,25.210205078125,25.0,-1.3582050800323486,-3338.814208984375,48.107540130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,301.6493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.0742563530802726,0.0,0.0,0.0,0.0,1.0,0.0044532902538776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695690438151359,0.1000992134213447,-0.0305301770567893,0.0,7.536076009273529e-05,0.0,0.0,3.8185200691223145,0.0,0.0,0.0,0.2683252394199371,4.0,0.0,1.0
832620,293.1627502441406,297.1499938964844,293.1499938964844,0.1100134178996086,-2472.251953125,304.15087890625,0.8406572341918945,0.1738074570894241,0.1570483297109604,295.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5501270890235901,0.050000000745058,0.0482411421835422,293.594482421875,297.1499938964844,293.1499938964844,0.0048455786891281,-280.0902404785156,297.6671142578125,0.5501270890235901,0.050000000745058,0.0356307439506053,293.1754455566406,297.1499938964844,293.1499938964844,0.0593741349875927,-1632.2130126953125,304.1521911621094,0.7224212288856506,0.1084617972373962,0.1036749854683876,293.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5501270890235901,0.050000000745058,0.2288352102041244,291.14825439453125,291.1499938964844,274.64599609375,272.2110290527344,286.3302307128906,295.07586669921875,291.1484069824219,1.0,0.1699517369270324,0.89642333984375,0.89642333984375,1.0,1.0,-0.6881481409072876,0.2948176860809326,0.393330454826355,0.1077131330966949,0.0,0.0,0.0138313323259353,25.19892883300781,25.0,0.1990875899791717,-3346.289306640625,48.00295639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,301.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.074387140572071,0.0,0.0,0.0,0.0,1.0,0.0044174105860292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699627920985221,0.1001617386937141,-0.0301989465951919,0.0,7.549348811153322e-05,0.0,0.0,3.821454524993897,0.0,0.0,0.0,0.2683479189872741,4.0,0.0,1.0
832680,293.1627502441406,297.1499938964844,293.1499938964844,0.1100134178996086,-2472.251953125,304.15087890625,0.8406572341918945,0.1738074570894241,0.1570483297109604,295.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5501270890235901,0.050000000745058,0.0482411421835422,293.594482421875,297.1499938964844,293.1499938964844,0.0048455786891281,-280.0902404785156,297.6671142578125,0.5501270890235901,0.050000000745058,0.0356307439506053,293.1754455566406,297.1499938964844,293.1499938964844,0.0593741349875927,-1632.2130126953125,304.1521911621094,0.7224212288856506,0.1084617972373962,0.1036749854683876,293.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5501270890235901,0.050000000745058,0.2288352102041244,291.14825439453125,291.1499938964844,274.64599609375,272.2110290527344,286.3302307128906,295.07586669921875,291.1484069824219,1.0,0.1699517369270324,0.89642333984375,0.89642333984375,1.0,1.0,-0.6881481409072876,0.2948176860809326,0.393330454826355,0.1077131330966949,0.0,0.0,0.0138313323259353,25.19892883300781,25.0,0.1990875899791717,-3346.289306640625,48.00295639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,301.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.074387140572071,0.0,0.0,0.0,0.0,1.0,0.0044174105860292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699627920985221,0.1001617386937141,-0.0301989465951919,0.0,7.549348811153322e-05,0.0,0.0,3.821454524993897,0.0,0.0,0.0,0.2683479189872741,4.0,0.0,1.0
832740,293.1618347167969,297.1499938964844,293.1499938964844,0.10989860445261,-2470.189697265625,304.1507873535156,0.8404827117919922,0.1736718267202377,0.1569183766841888,295.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5501645803451538,0.050000000745058,0.0482408665120601,293.59527587890625,297.1499938964844,293.1499938964844,0.0047171539627015,-273.3631591796875,297.5108337402344,0.5501645803451538,0.050000000745058,0.0356305390596389,293.1744079589844,297.1499938964844,293.1499938964844,0.0590054392814636,-1625.5634765625,304.1520690917969,0.721539318561554,0.1080255061388015,0.1032534092664718,293.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5501645803451538,0.050000000745058,0.2288339138031005,291.1484069824219,291.1499938964844,274.6166687011719,272.19561767578125,286.3172302246094,295.0744323730469,291.14825439453125,1.0,0.1698606461286544,0.8966193795204163,0.8966193795204163,1.0,1.0,-0.687484085559845,0.2945234179496765,0.3929606974124908,0.1076216474175453,0.0,0.0,0.0140202371403574,25.186767578125,25.0,-0.5337104797363281,-3349.9345703125,47.90678024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,301.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.0745323449373245,0.0,0.0,0.0,0.0,1.0,0.0043940413743257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701396167278289,0.1001209467649459,-0.0299813281744718,0.0,7.56408553570509e-05,0.0,0.0,3.820154190063477,0.0,0.0,0.0,0.2683529853820801,4.0,0.0,1.0
832800,293.1618347167969,297.1499938964844,293.1499938964844,0.10989860445261,-2470.189697265625,304.1507873535156,0.8404827117919922,0.1736718267202377,0.1569183766841888,295.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5501645803451538,0.050000000745058,0.0482408665120601,293.59527587890625,297.1499938964844,293.1499938964844,0.0047171539627015,-273.3631591796875,297.5108337402344,0.5501645803451538,0.050000000745058,0.0356305390596389,293.1744079589844,297.1499938964844,293.1499938964844,0.0590054392814636,-1625.5634765625,304.1520690917969,0.721539318561554,0.1080255061388015,0.1032534092664718,293.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5501645803451538,0.050000000745058,0.2288339138031005,291.1484069824219,291.1499938964844,274.6166687011719,272.19561767578125,286.3172302246094,295.0744323730469,291.14825439453125,1.0,0.1698606461286544,0.8966193795204163,0.8966193795204163,1.0,1.0,-0.687484085559845,0.2945234179496765,0.3929606974124908,0.1076216474175453,0.0,0.0,0.0140202371403574,25.186767578125,25.0,-0.5337104797363281,-3349.9345703125,47.90678024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,301.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.0745323449373245,0.0,0.0,0.0,0.0,1.0,0.0043940413743257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701396167278289,0.1001209467649459,-0.0299813281744718,0.0,7.56408553570509e-05,0.0,0.0,3.820154190063477,0.0,0.0,0.0,0.2683529853820801,4.0,0.0,1.0
832860,293.16082763671875,297.1499938964844,293.1499938964844,0.1098197624087333,-2468.794189453125,304.1506652832031,0.8403711915016174,0.1735721081495285,0.1568203270435333,295.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5502097010612488,0.050000000745058,0.0482405386865139,293.5953369140625,297.1499938964844,293.1499938964844,0.0045917085371911,-266.7227478027344,297.3558349609375,0.5502097010612488,0.050000000745058,0.0356302969157695,293.17333984375,297.1499938964844,293.1499938964844,0.0586707480251789,-1619.550048828125,304.1519470214844,0.7207330465316772,0.1076245829463005,0.1028653159737587,293.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5502097010612488,0.050000000745058,0.2288323491811752,291.14752197265625,291.1499938964844,274.58599853515625,272.17901611328125,286.3039245605469,295.07354736328125,291.1473999023437,1.0,0.1697759479284286,0.8968158960342407,0.8968158960342407,1.0,1.0,-0.6868981122970581,0.2942638695240021,0.3926342129707336,0.1075429394841194,0.0,0.0,0.0144086442887783,25.1738224029541,25.0,-0.9272758364677428,-3355.93017578125,47.81943130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,301.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.0746805518865585,0.0,0.0,0.0,0.0,1.0,0.0043653016909956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704323574900627,0.1001442745327949,-0.0297119207680225,0.0,7.57912639528513e-05,0.0,0.0,3.8213961124420166,0.0,0.0,0.0,0.26836758852005,4.0,0.0,1.0
832920,293.16082763671875,297.1499938964844,293.1499938964844,0.1098197624087333,-2468.794189453125,304.1506652832031,0.8403711915016174,0.1735721081495285,0.1568203270435333,295.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5502097010612488,0.050000000745058,0.0482405386865139,293.5953369140625,297.1499938964844,293.1499938964844,0.0045917085371911,-266.7227478027344,297.3558349609375,0.5502097010612488,0.050000000745058,0.0356302969157695,293.17333984375,297.1499938964844,293.1499938964844,0.0586707480251789,-1619.550048828125,304.1519470214844,0.7207330465316772,0.1076245829463005,0.1028653159737587,293.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5502097010612488,0.050000000745058,0.2288323491811752,291.14752197265625,291.1499938964844,274.58599853515625,272.17901611328125,286.3039245605469,295.07354736328125,291.1473999023437,1.0,0.1697759479284286,0.8968158960342407,0.8968158960342407,1.0,1.0,-0.6868981122970581,0.2942638695240021,0.3926342129707336,0.1075429394841194,0.0,0.0,0.0144086442887783,25.1738224029541,25.0,-0.9272758364677428,-3355.93017578125,47.81943130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,301.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.0746805518865585,0.0,0.0,0.0,0.0,1.0,0.0043653016909956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704323574900627,0.1001442745327949,-0.0297119207680225,0.0,7.57912639528513e-05,0.0,0.0,3.8213961124420166,0.0,0.0,0.0,0.26836758852005,4.0,0.0,1.0
832980,293.1597900390625,297.1499938964844,293.1499938964844,0.1097678840160369,-2467.8837890625,304.1505126953125,0.8403228521347046,0.1735084652900695,0.1567548811435699,295.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5502616763114929,0.050000000745058,0.0482401587069034,293.5950012207031,297.1499938964844,293.1499938964844,0.0044681951403617,-260.110107421875,297.20196533203125,0.5502616763114929,0.050000000745058,0.0356300175189971,293.1722412109375,297.1499938964844,293.1499938964844,0.0583640746772289,-1614.0474853515625,304.1517944335937,0.7200030088424683,0.1072590798139572,0.1025108695030212,293.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5502616763114929,0.050000000745058,0.2288305461406707,291.1468200683594,291.1499938964844,274.5539855957031,272.1611633300781,286.2900390625,295.07275390625,291.14666748046875,1.0,0.1696980446577072,0.89701247215271,0.89701247215271,1.0,1.0,-0.6863911747932434,0.2940397262573242,0.3923514783382416,0.1074767783284187,0.0,0.0,0.0148821184411644,25.16025352478028,25.0,-1.195582628250122,-3361.642578125,47.74119186401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,301.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0748345777392387,0.0,0.0,0.0,0.0,1.0,0.0043366313911974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706986635923385,0.100140206515789,-0.0294415485113859,0.0,7.594758062623441e-05,0.0,0.0,3.821610927581787,0.0,0.0,0.0,0.2683790624141693,4.0,0.0,1.0
833040,293.1597900390625,297.1499938964844,293.1499938964844,0.1097678840160369,-2467.8837890625,304.1505126953125,0.8403228521347046,0.1735084652900695,0.1567548811435699,295.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5502616763114929,0.050000000745058,0.0482401587069034,293.5950012207031,297.1499938964844,293.1499938964844,0.0044681951403617,-260.110107421875,297.20196533203125,0.5502616763114929,0.050000000745058,0.0356300175189971,293.1722412109375,297.1499938964844,293.1499938964844,0.0583640746772289,-1614.0474853515625,304.1517944335937,0.7200030088424683,0.1072590798139572,0.1025108695030212,293.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5502616763114929,0.050000000745058,0.2288305461406707,291.1468200683594,291.1499938964844,274.5539855957031,272.1611633300781,286.2900390625,295.07275390625,291.14666748046875,1.0,0.1696980446577072,0.89701247215271,0.89701247215271,1.0,1.0,-0.6863911747932434,0.2940397262573242,0.3923514783382416,0.1074767783284187,0.0,0.0,0.0148821184411644,25.16025352478028,25.0,-1.195582628250122,-3361.642578125,47.74119186401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,301.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0748345777392387,0.0,0.0,0.0,0.0,1.0,0.0043366313911974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706986635923385,0.100140206515789,-0.0294415485113859,0.0,7.594758062623441e-05,0.0,0.0,3.821610927581787,0.0,0.0,0.0,0.2683790624141693,4.0,0.0,1.0
833100,293.1592712402344,297.1499938964844,293.1499938964844,0.1097544655203819,-2467.659912109375,304.15045166015625,0.8403204083442688,0.1734891384840011,0.1567336320877075,295.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5502895712852478,0.050000000745058,0.048239953815937,293.5947570800781,297.1499938964844,293.1499938964844,0.0044074314646422,-256.8337707519531,297.1251525878906,0.5502895712852478,0.050000000745058,0.0356298647820949,293.1716613769531,297.1499938964844,293.1499938964844,0.0582227632403373,-1611.51904296875,304.1517333984375,0.7196650505065918,0.1070888862013816,0.102345697581768,293.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5502895712852478,0.050000000745058,0.2288295775651931,291.146240234375,291.1499938964844,274.5375061035156,272.1517944335937,286.2828369140625,295.0722961425781,291.1459655761719,1.0,0.169661670923233,0.8971107006072998,0.8971107006072998,1.0,1.0,-0.6861658692359924,0.2939403057098388,0.3922255635261535,0.1074479147791862,0.0,0.0,0.0151951033622026,25.1533260345459,25.0,-1.735484600067139,-3363.955078125,47.70539474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,301.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.0749126300215721,0.0,0.0,0.0,0.0,1.0,0.0043247956782579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707967951893806,0.1001261472702026,-0.0293293558061122,0.0,7.602679397678003e-05,0.0,0.0,3.8212075233459473,0.0,0.0,0.0,0.2683823406696319,4.0,0.0,1.0
833160,293.1587219238281,297.1499938964844,293.1499938964844,0.1097500175237655,-2467.603759765625,304.150390625,0.8403308987617493,0.1734774857759475,0.1567193418741226,295.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5503184795379639,0.050000000745058,0.0482397451996803,293.5944519042969,297.1499938964844,293.1499938964844,0.0043469122610986,-253.5570373535156,297.0483093261719,0.5503184795379639,0.050000000745058,0.0356297120451927,293.1711120605469,297.1499938964844,293.1499938964844,0.0580897629261016,-1609.145751953125,304.15167236328125,0.7193436622619629,0.1069265082478523,0.1021879911422729,293.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5503184795379639,0.050000000745058,0.2288285791873932,291.14532470703125,291.1499938964844,274.5206604003906,272.1421203613281,286.27545166015625,295.07177734375,291.1449584960937,1.0,0.1696269512176513,0.8972088098526001,0.8972088098526001,1.0,1.0,-0.6859577894210815,0.2938487231731415,0.39210906624794,0.1074215099215507,0.0,0.0,0.0155980763956904,25.146358489990234,25.0,-2.437389373779297,-3366.344482421875,47.671688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,301.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0749899893999099,0.0,0.0,0.0,0.0,1.0,0.004313588142395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708951503038406,0.1001179367303848,-0.0292227901518344,0.0,7.610530155943707e-05,0.0,0.0,3.821013927459717,0.0,0.0,0.0,0.268386036157608,4.0,0.0,1.0
833220,293.1576538085937,297.1499938964844,293.1499938964844,0.1097636297345161,-2467.90673828125,304.1502380371094,0.8403876423835754,0.1734756529331207,0.1567104607820511,295.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5503784418106079,0.050000000745058,0.0482393056154251,293.59381103515625,297.1499938964844,293.1499938964844,0.0042272778227925,-247.03765869140625,296.89459228515625,0.5503784418106079,0.050000000745058,0.0356293879449367,293.1699523925781,297.1499938964844,293.1499938964844,0.0578455850481987,-1604.802490234375,304.1515197753906,0.7187479138374329,0.1066239103674888,0.1018938720226287,293.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5503784418106079,0.050000000745058,0.228826493024826,291.1429443359375,291.1499938964844,274.4859924316406,272.121826171875,286.26007080078125,295.0705871582031,291.1424865722656,1.0,0.169562429189682,0.8974049091339111,0.8974049091339111,1.0,1.0,-0.6855907440185547,0.2936880588531494,0.3919026851654053,0.107375182211399,0.0,0.0,0.0166989639401435,25.132396697998047,25.0,-3.340019464492798,-3372.75634765625,47.610313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113525390625,301.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.0751424953341484,0.0,0.0,0.0,0.0,1.0,0.0042866403236985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711715519428253,0.100137174129486,-0.0289656221866607,0.0,7.626007572980598e-05,0.0,0.0,3.822084903717041,0.0,0.0,0.0,0.2683996558189392,4.0,0.0,1.0
833280,293.1576538085937,297.1499938964844,293.1499938964844,0.1097636297345161,-2467.90673828125,304.1502380371094,0.8403876423835754,0.1734756529331207,0.1567104607820511,295.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5503784418106079,0.050000000745058,0.0482393056154251,293.59381103515625,297.1499938964844,293.1499938964844,0.0042272778227925,-247.03765869140625,296.89459228515625,0.5503784418106079,0.050000000745058,0.0356293879449367,293.1699523925781,297.1499938964844,293.1499938964844,0.0578455850481987,-1604.802490234375,304.1515197753906,0.7187479138374329,0.1066239103674888,0.1018938720226287,293.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5503784418106079,0.050000000745058,0.228826493024826,291.1429443359375,291.1499938964844,274.4859924316406,272.121826171875,286.26007080078125,295.0705871582031,291.1424865722656,1.0,0.169562429189682,0.8974049091339111,0.8974049091339111,1.0,1.0,-0.6855907440185547,0.2936880588531494,0.3919026851654053,0.107375182211399,0.0,0.0,0.0166989639401435,25.132396697998047,25.0,-3.340019464492798,-3372.75634765625,47.610313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113525390625,301.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.0751424953341484,0.0,0.0,0.0,0.0,1.0,0.0042866403236985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711715519428253,0.100137174129486,-0.0289656221866607,0.0,7.626007572980598e-05,0.0,0.0,3.822084903717041,0.0,0.0,0.0,0.2683996558189392,4.0,0.0,1.0
833340,293.15655517578125,297.1499938964844,293.1499938964844,0.1097998842597007,-2468.617431640625,304.15008544921875,0.8404904007911682,0.1735019832849502,0.1567273288965225,295.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5504403710365295,0.050000000745058,0.0482388548552989,293.59307861328125,297.1499938964844,293.1499938964844,0.0041088932193815,-240.5270233154297,296.74127197265625,0.5504403710365295,0.050000000745058,0.0356290526688098,293.1688232421875,297.1499938964844,293.1499938964844,0.0576259829103946,-1600.90380859375,304.1513671875,0.7182144522666931,0.1063507795333862,0.1016280204057693,293.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5504403710365295,0.050000000745058,0.2288243472576141,291.1404724121094,291.1499938964844,274.45001220703125,272.1003112792969,286.24395751953125,295.06915283203125,291.1400451660156,1.0,0.1695046871900558,0.8976010084152222,0.8976010084152222,1.0,1.0,-0.6852883696556091,0.2935572266578674,0.3917311728000641,0.1073369905352592,0.0,0.0,0.0181405749171972,25.118549346923828,25.0,-3.3517045974731445,-3381.186279296875,47.55706024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,301.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0752976462244987,0.0,0.0,0.0,0.0,1.0,0.0042512835934758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071550503373146,0.1001767218112945,-0.0286262165755033,0.0,7.641753472853452e-05,0.0,0.0,3.824085235595703,0.0,0.0,0.0,0.26842001080513,4.0,0.0,1.0
833400,293.15655517578125,297.1499938964844,293.1499938964844,0.1097998842597007,-2468.617431640625,304.15008544921875,0.8404904007911682,0.1735019832849502,0.1567273288965225,295.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5504403710365295,0.050000000745058,0.0482388548552989,293.59307861328125,297.1499938964844,293.1499938964844,0.0041088932193815,-240.5270233154297,296.74127197265625,0.5504403710365295,0.050000000745058,0.0356290526688098,293.1688232421875,297.1499938964844,293.1499938964844,0.0576259829103946,-1600.90380859375,304.1513671875,0.7182144522666931,0.1063507795333862,0.1016280204057693,293.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5504403710365295,0.050000000745058,0.2288243472576141,291.1404724121094,291.1499938964844,274.45001220703125,272.1003112792969,286.24395751953125,295.06915283203125,291.1400451660156,1.0,0.1695046871900558,0.8976010084152222,0.8976010084152222,1.0,1.0,-0.6852883696556091,0.2935572266578674,0.3917311728000641,0.1073369905352592,0.0,0.0,0.0181405749171972,25.118549346923828,25.0,-3.3517045974731445,-3381.186279296875,47.55706024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,301.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0752976462244987,0.0,0.0,0.0,0.0,1.0,0.0042512835934758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071550503373146,0.1001767218112945,-0.0286262165755033,0.0,7.641753472853452e-05,0.0,0.0,3.824085235595703,0.0,0.0,0.0,0.26842001080513,4.0,0.0,1.0
833460,293.1554870605469,297.1499938964844,293.1499938964844,0.1098539605736732,-2469.642333984375,304.14996337890625,0.8406355381011963,0.1735548973083496,0.1567684412002563,295.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5505034327507019,0.050000000745058,0.0482383929193019,293.59228515625,297.1499938964844,293.1499938964844,0.0039918641559779,-234.03271484375,296.5885925292969,0.5505034327507019,0.050000000745058,0.0356287136673927,293.16766357421875,297.1499938964844,293.1499938964844,0.0574277602136135,-1597.385986328125,304.1512451171875,0.717740535736084,0.1061059236526489,0.1013892665505409,293.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5505034327507019,0.050000000745058,0.2288221716880798,291.13836669921875,291.1499938964844,274.41265869140625,272.0775756835937,286.22711181640625,295.0675354003906,291.1380310058594,1.0,0.1694536656141281,0.897796094417572,0.897796094417572,1.0,1.0,-0.6850476264953613,0.2934550344944,0.3915925621986389,0.1073058024048805,0.0,0.0,0.0198448356240987,25.104961395263672,25.0,-2.883127212524414,-3391.14990234375,47.51169204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,301.84698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.0754641517996788,0.0,0.0,0.0,0.0,1.0,0.0042077787220478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720107555389404,0.1002161428332328,-0.0282053872942924,0.0,7.658651884412393e-05,0.0,0.0,3.8262007236480713,0.0,0.0,0.0,0.2684442698955536,4.0,0.0,1.0
