time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833520,293.1554870605469,297.1499938964844,293.1499938964844,0.1098539605736732,-2469.642333984375,304.14996337890625,0.8406355381011963,0.1735548973083496,0.1567684412002563,295.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5505034327507019,0.050000000745058,0.0482383929193019,293.59228515625,297.1499938964844,293.1499938964844,0.0039918641559779,-234.03271484375,296.5885925292969,0.5505034327507019,0.050000000745058,0.0356287136673927,293.16766357421875,297.1499938964844,293.1499938964844,0.0574277602136135,-1597.385986328125,304.1512451171875,0.717740535736084,0.1061059236526489,0.1013892665505409,293.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5505034327507019,0.050000000745058,0.2288221716880798,291.13836669921875,291.1499938964844,274.41265869140625,272.0775756835937,286.22711181640625,295.0675354003906,291.1380310058594,1.0,0.1694536656141281,0.897796094417572,0.897796094417572,1.0,1.0,-0.6850476264953613,0.2934550344944,0.3915925621986389,0.1073058024048805,0.0,0.0,0.0198448356240987,25.104961395263672,25.0,-2.883127212524414,-3391.14990234375,47.51169204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,301.84698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.0754641517996788,0.0,0.0,0.0,0.0,1.0,0.0042077787220478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720107555389404,0.1002161428332328,-0.0282053872942924,0.0,7.658651884412393e-05,0.0,0.0,3.8262007236480713,0.0,0.0,0.0,0.2684442698955536,4.0,0.0,1.0
833580,293.1544189453125,297.1499938964844,293.1499938964844,0.1099238097667694,-2470.94384765625,304.1498718261719,0.8408195376396179,0.1736327707767486,0.1568322330713272,295.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5505669116973877,0.050000000745058,0.0482379272580146,293.59136962890625,297.1499938964844,293.1499938964844,0.003876115893945,-227.5552673339844,296.4366760253906,0.5505669116973877,0.050000000745058,0.0356283709406852,293.1665344238281,297.1499938964844,293.1499938964844,0.0572493076324462,-1594.218505859375,304.151123046875,0.7173229455947876,0.1058879196643829,0.1011761650443077,293.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5505669116973877,0.050000000745058,0.2288199663162231,291.1366882324219,291.1499938964844,274.3739929199219,272.0535888671875,286.20953369140625,295.0657958984375,291.13641357421875,1.0,0.1694091707468032,0.8979911804199219,0.8979911804199219,1.0,1.0,-0.6848648190498352,0.2933802008628845,0.3914845883846283,0.1072804182767868,0.0,0.0,0.0217430461198091,25.091703414916992,25.0,-2.2732021808624268,-3402.25048828125,47.47383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,301.88800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0756493657827377,0.0,0.0,0.0,0.0,1.0,0.00415759999305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725334510207176,0.1002492383122444,-0.027715791016817,0.0,7.677449320908636e-05,0.0,0.0,3.828160285949707,0.0,0.0,0.0,0.2684707939624786,4.0,0.0,1.0
833640,293.1544189453125,297.1499938964844,293.1499938964844,0.1099238097667694,-2470.94384765625,304.1498718261719,0.8408195376396179,0.1736327707767486,0.1568322330713272,295.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5505669116973877,0.050000000745058,0.0482379272580146,293.59136962890625,297.1499938964844,293.1499938964844,0.003876115893945,-227.5552673339844,296.4366760253906,0.5505669116973877,0.050000000745058,0.0356283709406852,293.1665344238281,297.1499938964844,293.1499938964844,0.0572493076324462,-1594.218505859375,304.151123046875,0.7173229455947876,0.1058879196643829,0.1011761650443077,293.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5505669116973877,0.050000000745058,0.2288199663162231,291.1366882324219,291.1499938964844,274.3739929199219,272.0535888671875,286.20953369140625,295.0657958984375,291.13641357421875,1.0,0.1694091707468032,0.8979911804199219,0.8979911804199219,1.0,1.0,-0.6848648190498352,0.2933802008628845,0.3914845883846283,0.1072804182767868,0.0,0.0,0.0217430461198091,25.091703414916992,25.0,-2.2732021808624268,-3402.25048828125,47.47383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,301.88800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0756493657827377,0.0,0.0,0.0,0.0,1.0,0.00415759999305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725334510207176,0.1002492383122444,-0.027715791016817,0.0,7.677449320908636e-05,0.0,0.0,3.828160285949707,0.0,0.0,0.0,0.2684707939624786,4.0,0.0,1.0
833700,293.1539001464844,297.1499938964844,293.1499938964844,0.1099646836519241,-2471.698974609375,304.1498107910156,0.8409260511398315,0.1736810952425003,0.1568726152181625,295.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5505987405776978,0.050000000745058,0.0482376962900161,293.5908508300781,297.1499938964844,293.1499938964844,0.0038187419995665,-224.3256683349609,296.36102294921875,0.5505987405776978,0.050000000745058,0.0356281995773315,293.1659851074219,297.1499938964844,293.1499938964844,0.0571675673127174,-1592.767333984375,304.15106201171875,0.717135488986969,0.1057890355587005,0.1010792553424835,293.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5505987405776978,0.050000000745058,0.2288188636302948,291.1360168457031,291.1499938964844,274.3541564941406,272.0411376953125,286.2004699707031,295.0648803710937,291.1357727050781,1.0,0.1693893820047378,0.8980887532234192,0.8980887532234192,1.0,1.0,-0.6847951412200928,0.2933531105518341,0.3914420306682586,0.1072697266936302,0.0,0.0,0.0227493364363908,25.085208892822266,25.0,-1.9819737672805784,-3408.141845703125,47.45773696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,301.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0757510364055633,0.0,0.0,0.0,0.0,1.0,0.0041304407641291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728138834238052,0.1002629175782203,-0.0274490378797054,0.0,7.687766628805548e-05,0.0,0.0,3.829055786132813,0.0,0.0,0.0,0.2684846520423889,4.0,0.0,1.0
833760,293.15338134765625,297.1499938964844,293.1499938964844,0.1100094988942146,-2472.52392578125,304.1497802734375,0.8410419225692749,0.1737355142831802,0.1569184213876724,295.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5506306886672974,0.050000000745058,0.0482374615967273,293.59033203125,297.1499938964844,293.1499938964844,0.0037615979090332,-221.0972900390625,296.28564453125,0.5506306886672974,0.050000000745058,0.0356280244886875,293.1654357910156,297.1499938964844,293.1499938964844,0.0570907033979892,-1591.40283203125,304.1510314941406,0.7169618010520935,0.1056966856122016,0.1009885072708129,293.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5506306886672974,0.050000000745058,0.2288177609443664,291.13543701171875,291.1499938964844,274.3340148925781,272.02838134765625,286.1912536621094,295.06396484375,291.1352233886719,1.0,0.1693711578845977,0.8981857895851135,0.8981857895851135,1.0,1.0,-0.6847394108772278,0.2933326661586761,0.3914067149162292,0.1072602570056915,0.0,0.0,0.0237855426967144,25.078792572021484,25.0,-1.72027325630188,-3414.21728515625,47.44343185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,301.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.326171875,18000.0,0.0,0.0,0.075859248638153,0.0,0.0,0.0,0.0,1.0,0.0041021853685379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731045976281166,0.100274883210659,-0.0271702855825424,0.0,7.698749686824158e-05,0.0,0.0,3.829899072647095,0.0,0.0,0.0,0.268498808145523,4.0,0.0,1.0
833820,293.15234375,297.1499938964844,293.1499938964844,0.1101111769676208,-2474.3876953125,304.1496887207031,0.8413010835647583,0.1738620549440384,0.1570259183645248,295.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5506950616836548,0.050000000745058,0.0482369922101497,293.589111328125,297.1499938964844,293.1499938964844,0.0036484566517174,-214.6730499267578,296.1356201171875,0.5506950616836548,0.050000000745058,0.0356276780366897,293.1643371582031,297.1499938964844,293.1499938964844,0.056951493024826,-1588.9320068359375,304.1509094238281,0.7166547775268555,0.1055308729410171,0.1008249074220657,293.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5506950616836548,0.050000000745058,0.2288155257701873,291.13446044921875,291.1499938964844,274.29266357421875,272.0019226074219,286.1723022460937,295.0621032714844,291.13427734375,1.0,0.1693391948938369,0.8983799815177917,0.8983799815177917,1.0,1.0,-0.6846683621406555,0.2933112978935241,0.3913570940494537,0.1072442904114723,0.0,0.0,0.0259330160915851,25.0661563873291,25.0,-1.3138089179992676,-3426.85205078125,47.420021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,301.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0760958567261695,0.0,0.0,0.0,0.0,1.0,0.0040429718792438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737124159932136,0.1002947762608528,-0.0265823546797037,0.0,7.722761802142486e-05,0.0,0.0,3.831464767456055,0.0,0.0,0.0,0.2685279250144958,4.0,0.0,1.0
833880,293.15234375,297.1499938964844,293.1499938964844,0.1101111769676208,-2474.3876953125,304.1496887207031,0.8413010835647583,0.1738620549440384,0.1570259183645248,295.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5506950616836548,0.050000000745058,0.0482369922101497,293.589111328125,297.1499938964844,293.1499938964844,0.0036484566517174,-214.6730499267578,296.1356201171875,0.5506950616836548,0.050000000745058,0.0356276780366897,293.1643371582031,297.1499938964844,293.1499938964844,0.056951493024826,-1588.9320068359375,304.1509094238281,0.7166547775268555,0.1055308729410171,0.1008249074220657,293.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5506950616836548,0.050000000745058,0.2288155257701873,291.13446044921875,291.1499938964844,274.29266357421875,272.0019226074219,286.1723022460937,295.0621032714844,291.13427734375,1.0,0.1693391948938369,0.8983799815177917,0.8983799815177917,1.0,1.0,-0.6846683621406555,0.2933112978935241,0.3913570940494537,0.1072442904114723,0.0,0.0,0.0259330160915851,25.0661563873291,25.0,-1.3138089179992676,-3426.85205078125,47.420021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,301.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0760958567261695,0.0,0.0,0.0,0.0,1.0,0.0040429718792438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737124159932136,0.1002947762608528,-0.0265823546797037,0.0,7.722761802142486e-05,0.0,0.0,3.831464767456055,0.0,0.0,0.0,0.2685279250144958,4.0,0.0,1.0
833940,293.1513061523437,297.1499938964844,293.1499938964844,0.1102306395769119,-2476.570068359375,304.14959716796875,0.8415991067886353,0.1740135699510574,0.157155692577362,295.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5507603287696838,0.050000000745058,0.0482365153729915,293.5876770019531,297.1499938964844,293.1499938964844,0.0035367337986826,-208.29063415527344,295.9867248535156,0.5507603287696838,0.050000000745058,0.0356273278594017,293.1632385253906,297.1499938964844,293.1499938964844,0.0568330325186252,-1586.831298828125,304.1508178710937,0.7164046168327332,0.1053913906216621,0.1006861329078674,293.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5507603287696838,0.050000000745058,0.2288132756948471,291.1336364746094,291.1499938964844,274.25,271.9742431640625,286.1526794433594,295.06024169921875,291.1335144042969,1.0,0.169313371181488,0.8985741138458252,0.8985741138458252,1.0,1.0,-0.6846538782119751,0.2933172285556793,0.3913366198539734,0.1072324886918068,0.0,0.0,0.0281737372279167,25.053730010986328,25.0,-1.070557713508606,-3440.113525390625,47.403770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,302.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0763612017035484,0.0,0.0,0.0,0.0,1.0,0.0039805592969059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074353203177452,0.1003109216690063,-0.0259577203541994,0.0,7.749691576464102e-05,0.0,0.0,3.832930088043213,0.0,0.0,0.0,0.268558144569397,4.0,0.0,1.0
834000,293.1513061523437,297.1499938964844,293.1499938964844,0.1102306395769119,-2476.570068359375,304.14959716796875,0.8415991067886353,0.1740135699510574,0.157155692577362,295.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5507603287696838,0.050000000745058,0.0482365153729915,293.5876770019531,297.1499938964844,293.1499938964844,0.0035367337986826,-208.29063415527344,295.9867248535156,0.5507603287696838,0.050000000745058,0.0356273278594017,293.1632385253906,297.1499938964844,293.1499938964844,0.0568330325186252,-1586.831298828125,304.1508178710937,0.7164046168327332,0.1053913906216621,0.1006861329078674,293.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5507603287696838,0.050000000745058,0.2288132756948471,291.1336364746094,291.1499938964844,274.25,271.9742431640625,286.1526794433594,295.06024169921875,291.1335144042969,1.0,0.169313371181488,0.8985741138458252,0.8985741138458252,1.0,1.0,-0.6846538782119751,0.2933172285556793,0.3913366198539734,0.1072324886918068,0.0,0.0,0.0281737372279167,25.053730010986328,25.0,-1.070557713508606,-3440.113525390625,47.403770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,302.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0763612017035484,0.0,0.0,0.0,0.0,1.0,0.0039805592969059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074353203177452,0.1003109216690063,-0.0259577203541994,0.0,7.749691576464102e-05,0.0,0.0,3.832930088043213,0.0,0.0,0.0,0.268558144569397,4.0,0.0,1.0
834060,293.1502685546875,297.1499938964844,293.1499938964844,0.1103684827685356,-2479.0830078125,304.1495056152344,0.8419360518455505,0.1741898208856582,0.1573074460029602,295.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.550826907157898,0.050000000745058,0.0482360310852527,293.5859680175781,297.1499938964844,293.1499938964844,0.0034265364520251,-201.9615478515625,295.839111328125,0.550826907157898,0.050000000745058,0.0356269665062427,293.1621398925781,297.1499938964844,293.1499938964844,0.0567353256046772,-1585.101806640625,304.15069580078125,0.7162107825279236,0.1052776128053665,0.1005715727806091,293.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.550826907157898,0.050000000745058,0.228810966014862,291.1329345703125,291.1499938964844,274.2059936523437,271.9453125,286.1324157714844,295.05841064453125,291.1328125,1.0,0.1692933738231659,0.8987666368484497,0.8987666368484497,1.0,1.0,-0.6846947073936462,0.2933501005172729,0.3913446068763733,0.107224203646183,0.0,0.0,0.0304993540048599,25.041423797607425,25.0,-0.9526310563087464,-3453.9892578125,47.394439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08892822265625,302.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0766541734337806,0.0,0.0,0.0,0.0,1.0,0.0039153732359409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750246196985244,0.1003253459930419,-0.0253007281571626,0.0,7.779424049658701e-05,0.0,0.0,3.834369659423828,0.0,0.0,0.0,0.2685895562171936,4.0,0.0,1.0
834120,293.1502685546875,297.1499938964844,293.1499938964844,0.1103684827685356,-2479.0830078125,304.1495056152344,0.8419360518455505,0.1741898208856582,0.1573074460029602,295.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.550826907157898,0.050000000745058,0.0482360310852527,293.5859680175781,297.1499938964844,293.1499938964844,0.0034265364520251,-201.9615478515625,295.839111328125,0.550826907157898,0.050000000745058,0.0356269665062427,293.1621398925781,297.1499938964844,293.1499938964844,0.0567353256046772,-1585.101806640625,304.15069580078125,0.7162107825279236,0.1052776128053665,0.1005715727806091,293.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.550826907157898,0.050000000745058,0.228810966014862,291.1329345703125,291.1499938964844,274.2059936523437,271.9453125,286.1324157714844,295.05841064453125,291.1328125,1.0,0.1692933738231659,0.8987666368484497,0.8987666368484497,1.0,1.0,-0.6846947073936462,0.2933501005172729,0.3913446068763733,0.107224203646183,0.0,0.0,0.0304993540048599,25.041423797607425,25.0,-0.9526310563087464,-3453.9892578125,47.394439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08892822265625,302.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0766541734337806,0.0,0.0,0.0,0.0,1.0,0.0039153732359409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750246196985244,0.1003253459930419,-0.0253007281571626,0.0,7.779424049658701e-05,0.0,0.0,3.834369659423828,0.0,0.0,0.0,0.2685895562171936,4.0,0.0,1.0
834180,293.14923095703125,297.1499938964844,293.1499938964844,0.1105263754725456,-2481.957275390625,304.1494140625,0.8423149585723877,0.174392357468605,0.1574825495481491,295.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5508953928947449,0.050000000745058,0.0482355318963527,293.5839233398437,297.1499938964844,293.1499938964844,0.0033179607708007,-195.69615173339844,295.6929626464844,0.5508953928947449,0.050000000745058,0.0356265977025032,293.1610717773437,297.1499938964844,293.1499938964844,0.0566596500575542,-1583.766357421875,304.1506042480469,0.7160767912864685,0.1051907390356063,0.1004822999238967,293.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5508953928947449,0.050000000745058,0.2288085967302322,291.1322631835937,291.1499938964844,274.1606750488281,271.9151306152344,286.11151123046875,295.05670166015625,291.13214111328125,1.0,0.1692793518304824,0.8989591598510742,0.8989591598510742,1.0,1.0,-0.6847938299179077,0.293411374092102,0.3913824558258056,0.10721967369318,0.0,0.0,0.0329117402434349,25.02915000915528,25.0,-0.911207675933838,-3468.526611328125,47.392276763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,302.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0769744589924812,0.0,0.0,0.0,0.0,1.0,0.0038474122993648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757276713848114,0.1003393605351448,-0.0246116854250431,0.0,7.811928662704304e-05,0.0,0.0,3.835835695266724,0.0,0.0,0.0,0.2686223983764648,4.0,0.0,1.0
834240,293.14923095703125,297.1499938964844,293.1499938964844,0.1105263754725456,-2481.957275390625,304.1494140625,0.8423149585723877,0.174392357468605,0.1574825495481491,295.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5508953928947449,0.050000000745058,0.0482355318963527,293.5839233398437,297.1499938964844,293.1499938964844,0.0033179607708007,-195.69615173339844,295.6929626464844,0.5508953928947449,0.050000000745058,0.0356265977025032,293.1610717773437,297.1499938964844,293.1499938964844,0.0566596500575542,-1583.766357421875,304.1506042480469,0.7160767912864685,0.1051907390356063,0.1004822999238967,293.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5508953928947449,0.050000000745058,0.2288085967302322,291.1322631835937,291.1499938964844,274.1606750488281,271.9151306152344,286.11151123046875,295.05670166015625,291.13214111328125,1.0,0.1692793518304824,0.8989591598510742,0.8989591598510742,1.0,1.0,-0.6847938299179077,0.293411374092102,0.3913824558258056,0.10721967369318,0.0,0.0,0.0329117402434349,25.02915000915528,25.0,-0.911207675933838,-3468.526611328125,47.392276763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,302.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0769744589924812,0.0,0.0,0.0,0.0,1.0,0.0038474122993648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757276713848114,0.1003393605351448,-0.0246116854250431,0.0,7.811928662704304e-05,0.0,0.0,3.835835695266724,0.0,0.0,0.0,0.2686223983764648,4.0,0.0,1.0
834300,293.14874267578125,297.1499938964844,293.1499938964844,0.1106130480766296,-2483.53369140625,304.1493530273437,0.842520534992218,0.1745035946369171,0.1575789749622345,295.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5509305000305176,0.050000000745058,0.0482352748513221,293.58282470703125,297.1499938964844,293.1499938964844,0.003264240687713,-192.5863647460937,295.62042236328125,0.5509305000305176,0.050000000745058,0.0356264114379882,293.1605224609375,297.1499938964844,293.1499938964844,0.0566301681101322,-1583.248291015625,304.1505432128906,0.7160325050354004,0.1051574125885963,0.1004471778869628,293.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5509305000305176,0.050000000745058,0.2288073748350143,291.1319274902344,291.1499938964844,274.13751220703125,271.89959716796875,286.100830078125,295.0558166503906,291.1318054199219,1.0,0.169274553656578,0.8990553617477417,0.8990553617477417,1.0,1.0,-0.684865415096283,0.2934527695178985,0.391412615776062,0.1072187349200248,0.0,0.0,0.0341504104435443,25.02300071716309,25.0,-0.9126036763191224,-3476.05908203125,47.39387893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,302.14923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0771442577242851,0.0,0.0,0.0,0.0,1.0,0.0038123838603496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760912299156189,0.1003464609384536,-0.0242552310228347,0.0,7.829161040717736e-05,0.0,0.0,3.8365888595581055,0.0,0.0,0.0,0.2686393857002258,4.0,0.0,1.0
834360,293.1482238769531,297.1499938964844,293.1499938964844,0.1107053831219673,-2485.21240234375,304.1492919921875,0.8427377939224243,0.1746220737695694,0.1576818376779556,295.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5509662628173828,0.050000000745058,0.0482350140810012,293.5816345214844,297.1499938964844,293.1499938964844,0.003210877534002,-189.4913330078125,295.5482482910156,0.5509662628173828,0.050000000745058,0.0356262177228927,293.15997314453125,297.1499938964844,293.1499938964844,0.0566067434847354,-1582.8385009765625,304.1504821777344,0.7160046696662903,0.1051313728094101,0.1004188954830169,293.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5509662628173828,0.050000000745058,0.2288061380386352,291.131591796875,291.1499938964844,274.114013671875,271.8837280273437,286.08990478515625,295.0549011230469,291.1314697265625,1.0,0.1692713350057602,0.8991506695747375,0.8991506695747375,1.0,1.0,-0.6849528551101685,0.2935018539428711,0.3914510011672973,0.107218861579895,0.0,0.0,0.0354132987558841,25.01683807373047,25.0,-0.927014708518982,-3483.788818359375,47.39740753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,302.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0773206129670143,0.0,0.0,0.0,0.0,1.0,0.0037765800952911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764636099338531,0.100353755056858,-0.0238901507109403,0.0,7.847059168852866e-05,0.0,0.0,3.8373615741729736,0.0,0.0,0.0,0.2686567902565002,4.0,0.0,1.0
834420,293.14715576171875,297.1499938964844,293.1499938964844,0.1109062805771827,-2488.86279296875,304.1492004394531,0.8432057499885559,0.1748794019222259,0.1579058468341827,295.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5510396957397461,0.050000000745058,0.0482344813644886,293.5791320800781,297.1499938964844,293.1499938964844,0.0031052271369844,-183.34765625,295.4049377441406,0.5510396957397461,0.050000000745058,0.0356258228421211,293.15887451171875,297.1499938964844,293.1499938964844,0.0565771721303463,-1582.3284912109375,304.1503601074219,0.7159958481788635,0.1050998568534851,0.1003817915916442,293.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5510396957397461,0.050000000745058,0.2288036048412323,291.1308898925781,291.1499938964844,274.0660095214844,271.8510437011719,286.0675354003906,295.052978515625,291.1307678222656,1.0,0.1692693531513214,0.8993411660194397,0.8993411660194397,1.0,1.0,-0.685172975063324,0.2936221957206726,0.3915508091449737,0.1072217002511024,0.0,0.0,0.0380107052624225,25.00445556640625,25.0,-0.9753687977790833,-3499.8505859375,47.40993118286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700988769531,302.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.0776909068226814,0.0,0.0,0.0,0.0,1.0,0.0037026274949312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772350281476974,0.1003693491220474,-0.0231343209743499,0.0,7.884638762334362e-05,0.0,0.0,3.838981866836548,0.0,0.0,0.0,0.2686929404735565,4.0,0.0,1.0
834480,293.14715576171875,297.1499938964844,293.1499938964844,0.1109062805771827,-2488.86279296875,304.1492004394531,0.8432057499885559,0.1748794019222259,0.1579058468341827,295.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5510396957397461,0.050000000745058,0.0482344813644886,293.5791320800781,297.1499938964844,293.1499938964844,0.0031052271369844,-183.34765625,295.4049377441406,0.5510396957397461,0.050000000745058,0.0356258228421211,293.15887451171875,297.1499938964844,293.1499938964844,0.0565771721303463,-1582.3284912109375,304.1503601074219,0.7159958481788635,0.1050998568534851,0.1003817915916442,293.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5510396957397461,0.050000000745058,0.2288036048412323,291.1308898925781,291.1499938964844,274.0660095214844,271.8510437011719,286.0675354003906,295.052978515625,291.1307678222656,1.0,0.1692693531513214,0.8993411660194397,0.8993411660194397,1.0,1.0,-0.685172975063324,0.2936221957206726,0.3915508091449737,0.1072217002511024,0.0,0.0,0.0380107052624225,25.00445556640625,25.0,-0.9753687977790833,-3499.8505859375,47.40993118286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700988769531,302.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.0776909068226814,0.0,0.0,0.0,0.0,1.0,0.0037026274949312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772350281476974,0.1003693491220474,-0.0231343209743499,0.0,7.884638762334362e-05,0.0,0.0,3.838981866836548,0.0,0.0,0.0,0.2686929404735565,4.0,0.0,1.0
834540,293.1461181640625,297.1499938964844,293.1499938964844,0.1111296117305755,-2492.916748046875,304.14910888671875,0.8437203168869019,0.1751653552055359,0.1581553667783737,295.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5511158108711243,0.050000000745058,0.0482339262962341,293.5761108398437,297.1499938964844,293.1499938964844,0.0030017751269042,-177.3131561279297,295.26385498046875,0.5511158108711243,0.050000000745058,0.0356254130601882,293.1578063964844,297.1499938964844,293.1499938964844,0.0565714538097381,-1582.2449951171875,304.1502685546875,0.7160521745681763,0.1050969809293747,0.1003716811537742,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5511158108711243,0.050000000745058,0.2288009822368621,291.13018798828125,291.1499938964844,274.01666259765625,271.817138671875,286.0446472167969,295.05133056640625,291.1300354003906,1.0,0.1692736148834228,0.8995317220687866,0.8995317220687866,1.0,1.0,-0.6854559779167175,0.2937732934951782,0.3916826546192169,0.1072282418608665,0.0,0.0,0.0407078191637992,24.99199104309082,25.0,-0.9713600277900696,-3516.73779296875,47.43006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640869140625,302.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0780840218067169,0.0,0.0,0.0,0.0,1.0,0.0036251987330615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780446678400039,0.10038623213768,-0.0223415680229663,0.0,7.924535020720214e-05,0.0,0.0,3.840705394744873,0.0,0.0,0.0,0.2687309682369232,4.0,0.0,1.0
834600,293.1461181640625,297.1499938964844,293.1499938964844,0.1111296117305755,-2492.916748046875,304.14910888671875,0.8437203168869019,0.1751653552055359,0.1581553667783737,295.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5511158108711243,0.050000000745058,0.0482339262962341,293.5761108398437,297.1499938964844,293.1499938964844,0.0030017751269042,-177.3131561279297,295.26385498046875,0.5511158108711243,0.050000000745058,0.0356254130601882,293.1578063964844,297.1499938964844,293.1499938964844,0.0565714538097381,-1582.2449951171875,304.1502685546875,0.7160521745681763,0.1050969809293747,0.1003716811537742,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5511158108711243,0.050000000745058,0.2288009822368621,291.13018798828125,291.1499938964844,274.01666259765625,271.817138671875,286.0446472167969,295.05133056640625,291.1300354003906,1.0,0.1692736148834228,0.8995317220687866,0.8995317220687866,1.0,1.0,-0.6854559779167175,0.2937732934951782,0.3916826546192169,0.1072282418608665,0.0,0.0,0.0407078191637992,24.99199104309082,25.0,-0.9713600277900696,-3516.73779296875,47.43006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640869140625,302.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0780840218067169,0.0,0.0,0.0,0.0,1.0,0.0036251987330615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780446678400039,0.10038623213768,-0.0223415680229663,0.0,7.924535020720214e-05,0.0,0.0,3.840705394744873,0.0,0.0,0.0,0.2687309682369232,4.0,0.0,1.0
834660,293.1450500488281,297.1499938964844,293.1499938964844,0.1113749295473098,-2497.36474609375,304.14898681640625,0.844282865524292,0.1754807829856872,0.1584308594465255,295.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5511950254440308,0.050000000745058,0.0482333488762378,293.572509765625,297.1499938964844,293.1499938964844,0.0029005173128098,-171.39047241210938,295.12554931640625,0.5511950254440308,0.050000000745058,0.0356249883770942,293.1567077636719,297.1499938964844,293.1499938964844,0.0565889813005924,-1582.5760498046875,304.150146484375,0.7161738872528076,0.1051228865981102,0.1003884971141815,293.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5511950254440308,0.050000000745058,0.2287982404232025,291.1295166015625,291.1499938964844,273.96600341796875,271.7819519042969,286.0213928222656,295.0502319335937,291.1294250488281,1.0,0.1692839711904525,0.8997195363044739,0.8997195363044739,1.0,1.0,-0.6858022809028625,0.2939554154872894,0.3918468356132507,0.1072382777929306,0.0,0.0,0.0434856005012989,24.9793701171875,25.0,-0.869418740272522,-3534.389892578125,47.457786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583801269531,302.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0784975513815879,0.0,0.0,0.0,0.0,1.0,0.0035443748347461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078889176249504,0.1004032045602798,-0.021514032036066,0.0,7.966503471834585e-05,0.0,0.0,3.842482328414917,0.0,0.0,0.0,0.268770694732666,4.0,0.0,1.0
834720,293.1450500488281,297.1499938964844,293.1499938964844,0.1113749295473098,-2497.36474609375,304.14898681640625,0.844282865524292,0.1754807829856872,0.1584308594465255,295.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5511950254440308,0.050000000745058,0.0482333488762378,293.572509765625,297.1499938964844,293.1499938964844,0.0029005173128098,-171.39047241210938,295.12554931640625,0.5511950254440308,0.050000000745058,0.0356249883770942,293.1567077636719,297.1499938964844,293.1499938964844,0.0565889813005924,-1582.5760498046875,304.150146484375,0.7161738872528076,0.1051228865981102,0.1003884971141815,293.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5511950254440308,0.050000000745058,0.2287982404232025,291.1295166015625,291.1499938964844,273.96600341796875,271.7819519042969,286.0213928222656,295.0502319335937,291.1294250488281,1.0,0.1692839711904525,0.8997195363044739,0.8997195363044739,1.0,1.0,-0.6858022809028625,0.2939554154872894,0.3918468356132507,0.1072382777929306,0.0,0.0,0.0434856005012989,24.9793701171875,25.0,-0.869418740272522,-3534.389892578125,47.457786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583801269531,302.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0784975513815879,0.0,0.0,0.0,0.0,1.0,0.0035443748347461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078889176249504,0.1004032045602798,-0.021514032036066,0.0,7.966503471834585e-05,0.0,0.0,3.842482328414917,0.0,0.0,0.0,0.268770694732666,4.0,0.0,1.0
834780,293.1439819335937,297.1499938964844,293.1499938964844,0.1116433143615722,-2502.225830078125,304.1488952636719,0.8448963165283203,0.175827145576477,0.1587335020303726,295.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5512779951095581,0.050000000745058,0.0482327453792095,293.56842041015625,297.1499938964844,293.1499938964844,0.0028014010749757,-165.57968139648438,294.9898376464844,0.5512779951095581,0.050000000745058,0.0356245413422584,293.15557861328125,297.1499938964844,293.1499938964844,0.056630402803421,-1583.3333740234375,304.1500244140625,0.7163631319999695,0.1051785945892334,0.1004329621791839,293.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5512779951095581,0.050000000745058,0.2287953794002533,291.12896728515625,291.1499938964844,273.9140014648437,271.7455139160156,285.99755859375,295.0493469238281,291.1288757324219,1.0,0.1693004816770553,0.8999073505401611,0.8999073505401611,1.0,1.0,-0.6862141489982605,0.2941696941852569,0.3920444548130035,0.1072520986199379,0.0,0.0,0.0463308691978454,24.96648025512696,25.0,-0.7837487459182739,-3552.767333984375,47.49324798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052978515625,302.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0789294019341468,0.0,0.0,0.0,0.0,1.0,0.0034603460226207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797643885016441,0.100419707596302,-0.0206553246825933,0.0,8.01033093011938e-05,0.0,0.0,3.844285488128662,0.0,0.0,0.0,0.2688118517398834,4.0,0.0,1.0
834840,293.1439819335937,297.1499938964844,293.1499938964844,0.1116433143615722,-2502.225830078125,304.1488952636719,0.8448963165283203,0.175827145576477,0.1587335020303726,295.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5512779951095581,0.050000000745058,0.0482327453792095,293.56842041015625,297.1499938964844,293.1499938964844,0.0028014010749757,-165.57968139648438,294.9898376464844,0.5512779951095581,0.050000000745058,0.0356245413422584,293.15557861328125,297.1499938964844,293.1499938964844,0.056630402803421,-1583.3333740234375,304.1500244140625,0.7163631319999695,0.1051785945892334,0.1004329621791839,293.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5512779951095581,0.050000000745058,0.2287953794002533,291.12896728515625,291.1499938964844,273.9140014648437,271.7455139160156,285.99755859375,295.0493469238281,291.1288757324219,1.0,0.1693004816770553,0.8999073505401611,0.8999073505401611,1.0,1.0,-0.6862141489982605,0.2941696941852569,0.3920444548130035,0.1072520986199379,0.0,0.0,0.0463308691978454,24.96648025512696,25.0,-0.7837487459182739,-3552.767333984375,47.49324798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052978515625,302.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0789294019341468,0.0,0.0,0.0,0.0,1.0,0.0034603460226207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797643885016441,0.100419707596302,-0.0206553246825933,0.0,8.01033093011938e-05,0.0,0.0,3.844285488128662,0.0,0.0,0.0,0.2688118517398834,4.0,0.0,1.0
834900,293.1434020996094,297.1499938964844,293.1499938964844,0.1117875725030899,-2504.837158203125,304.1488342285156,0.8452255725860596,0.1760140657424926,0.1588964909315109,295.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5513216853141785,0.050000000745058,0.0482324287295341,293.5660705566406,297.1499938964844,293.1499938964844,0.0027529438957571,-162.7346954345703,294.9232788085937,0.5513216853141785,0.050000000745058,0.0356243066489696,293.155029296875,297.1499938964844,293.1499938964844,0.056661456823349,-1583.8970947265625,304.14996337890625,0.7164872288703918,0.1052197366952896,0.1004670560359954,293.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5513216853141785,0.050000000745058,0.2287938743829727,291.1286926269531,291.1499938964844,273.88751220703125,271.7268371582031,285.9854431152344,295.0490417480469,291.12860107421875,1.0,0.1693111807107925,0.9000012874603271,0.9000012874603271,1.0,1.0,-0.6864481568336487,0.2942903935909271,0.3921577632427215,0.1072610989212989,0.0,0.0,0.0477792918682098,24.95982551574707,25.0,-0.7542499899864197,-3562.23291015625,47.51418685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504455566406,302.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0791518315672874,0.0,0.0,0.0,0.0,1.0,0.0034170793369412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802136659622192,0.1004280522465705,-0.020214382559061,0.0,8.032904588617384e-05,0.0,0.0,3.8452072143554688,0.0,0.0,0.0,0.2688330113887787,4.0,0.0,1.0
834960,293.142822265625,297.1499938964844,293.1499938964844,0.111939363181591,-2507.583984375,304.1487731933594,0.8455722332000732,0.1762111335992813,0.1590681970119476,295.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.551367461681366,0.050000000745058,0.0482320971786975,293.5635070800781,297.1499938964844,293.1499938964844,0.002705292077735,-159.9346160888672,294.8577880859375,0.551367461681366,0.050000000745058,0.0356240607798099,293.1544494628906,297.1499938964844,293.1499938964844,0.0567002668976783,-1584.5997314453125,304.14990234375,0.7166338562965393,0.1052706763148307,0.1005100458860397,293.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.551367461681366,0.050000000745058,0.2287922948598861,291.12841796875,291.1499938964844,273.86065673828125,271.70782470703125,285.9732360839844,295.0488586425781,291.1283569335937,1.0,0.1693235635757446,0.9000934958457947,0.9000934958457947,1.0,1.0,-0.6867032051086426,0.2944211065769195,0.392282098531723,0.1072719022631645,0.0,0.0,0.0492440089583396,24.95293426513672,25.0,-0.7273715734481812,-3571.884521484375,47.53743743896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479736328125,302.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.0793782323598861,0.0,0.0,0.0,0.0,1.0,0.0033729611895978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806706845760345,0.1004366129636764,-0.0197659227997064,0.0,8.055881335167214e-05,0.0,0.0,3.8461484909057617,0.0,0.0,0.0,0.268854558467865,4.0,0.0,1.0
835020,293.1416320800781,297.1499938964844,293.1499938964844,0.1122703850269317,-2513.57470703125,304.14862060546875,0.8463076949119568,0.1766378879547119,0.1594404429197311,295.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5514532327651978,0.050000000745058,0.0482314713299274,293.5579833984375,297.1499938964844,293.1499938964844,0.0026115297805517,-154.42037963867188,294.7290954589844,0.5514532327651978,0.050000000745058,0.0356236025691032,293.1535949707031,297.1499938964844,293.1499938964844,0.0567719377577304,-1585.8970947265625,304.1498107910156,0.7168996930122375,0.1053337529301643,0.1005869358777999,293.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5514532327651978,0.050000000745058,0.2287893444299698,291.1277160644531,291.1499938964844,273.8059997558594,271.6688842773437,285.9451599121094,295.0433044433594,291.1275329589844,1.0,0.1693530082702636,0.9002780318260193,0.9002780318260193,1.0,1.0,-0.6872373819351196,0.2946959435939789,0.3925414383411407,0.1072911173105239,0.0,0.0,0.0522589161992073,24.94032096862793,25.0,-1.3134143352508545,-3592.293212890625,47.58829116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433044433594,302.5111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0798431038856506,0.0,0.0,0.0,0.0,1.0,0.0032816468738019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816141813993454,0.1004566401243209,-0.0188424605876207,0.0,8.103060099529102e-05,0.0,0.0,3.848182678222656,0.0,0.0,0.0,0.2688993215560913,4.0,0.0,1.0
835080,293.1416320800781,297.1499938964844,293.1499938964844,0.1122703850269317,-2513.57470703125,304.14862060546875,0.8463076949119568,0.1766378879547119,0.1594404429197311,295.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5514532327651978,0.050000000745058,0.0482314713299274,293.5579833984375,297.1499938964844,293.1499938964844,0.0026115297805517,-154.42037963867188,294.7290954589844,0.5514532327651978,0.050000000745058,0.0356236025691032,293.1535949707031,297.1499938964844,293.1499938964844,0.0567719377577304,-1585.8970947265625,304.1498107910156,0.7168996930122375,0.1053337529301643,0.1005869358777999,293.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5514532327651978,0.050000000745058,0.2287893444299698,291.1277160644531,291.1499938964844,273.8059997558594,271.6688842773437,285.9451599121094,295.0433044433594,291.1275329589844,1.0,0.1693530082702636,0.9002780318260193,0.9002780318260193,1.0,1.0,-0.6872373819351196,0.2946959435939789,0.3925414383411407,0.1072911173105239,0.0,0.0,0.0522589161992073,24.94032096862793,25.0,-1.3134143352508545,-3592.293212890625,47.58829116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433044433594,302.5111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0798431038856506,0.0,0.0,0.0,0.0,1.0,0.0032816468738019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816141813993454,0.1004566401243209,-0.0188424605876207,0.0,8.103060099529102e-05,0.0,0.0,3.848182678222656,0.0,0.0,0.0,0.2688993215560913,4.0,0.0,1.0
835140,293.1403503417969,297.1499938964844,293.1499938964844,0.1126434206962585,-2520.333740234375,304.1484680175781,0.8470789194107056,0.1771081238985061,0.1598518341779709,295.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.551513671875,0.050000000745058,0.0482310354709625,293.5522766113281,297.1499938964844,293.1499938964844,0.0025201216340065,-149.04241943359375,294.6021423339844,0.551513671875,0.050000000745058,0.0356232784688472,293.1531677246094,297.1499938964844,293.1499938964844,0.0567837841808795,-1586.1251220703125,304.1498718261719,0.716966986656189,0.1053252518177032,0.1005888655781745,293.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.551513671875,0.050000000745058,0.2287872582674026,291.126220703125,291.1499938964844,273.75,271.6286926269531,285.9146728515625,295.0345153808594,291.1259155273437,1.0,0.1693863570690155,0.9004625082015991,0.9004625082015991,1.0,1.0,-0.6877300143241882,0.2949574589729309,0.3927725553512573,0.1072914227843284,0.0,0.0,0.0555276311933994,24.931835174560547,25.0,-2.103110313415528,-3614.28759765625,47.63890838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386962890625,302.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0803251639008522,0.0,0.0,0.0,0.0,1.0,0.0031831958331167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826375037431716,0.1004934683442115,-0.0178559646010398,0.0,8.15198291093111e-05,0.0,0.0,3.850965976715088,0.0,0.0,0.0,0.2689492404460907,4.0,0.0,1.0
835200,293.1403503417969,297.1499938964844,293.1499938964844,0.1126434206962585,-2520.333740234375,304.1484680175781,0.8470789194107056,0.1771081238985061,0.1598518341779709,295.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.551513671875,0.050000000745058,0.0482310354709625,293.5522766113281,297.1499938964844,293.1499938964844,0.0025201216340065,-149.04241943359375,294.6021423339844,0.551513671875,0.050000000745058,0.0356232784688472,293.1531677246094,297.1499938964844,293.1499938964844,0.0567837841808795,-1586.1251220703125,304.1498718261719,0.716966986656189,0.1053252518177032,0.1005888655781745,293.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.551513671875,0.050000000745058,0.2287872582674026,291.126220703125,291.1499938964844,273.75,271.6286926269531,285.9146728515625,295.0345153808594,291.1259155273437,1.0,0.1693863570690155,0.9004625082015991,0.9004625082015991,1.0,1.0,-0.6877300143241882,0.2949574589729309,0.3927725553512573,0.1072914227843284,0.0,0.0,0.0555276311933994,24.931835174560547,25.0,-2.103110313415528,-3614.28759765625,47.63890838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386962890625,302.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0803251639008522,0.0,0.0,0.0,0.0,1.0,0.0031831958331167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826375037431716,0.1004934683442115,-0.0178559646010398,0.0,8.15198291093111e-05,0.0,0.0,3.850965976715088,0.0,0.0,0.0,0.2689492404460907,4.0,0.0,1.0
835260,293.1390380859375,297.1499938964844,293.1499938964844,0.1130488142371177,-2527.66943359375,304.1482849121094,0.8479124903678894,0.1776172220706939,0.1602997034788131,295.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5515743494033813,0.050000000745058,0.048230592161417,293.5464172363281,297.1499938964844,293.1499938964844,0.0024302341043949,-143.7483673095703,294.4775695800781,0.5515743494033813,0.050000000745058,0.035622950643301,293.1528015136719,297.1499938964844,293.1499938964844,0.0567887462675571,-1586.231201171875,304.14990234375,0.7170169949531555,0.1053245142102241,0.1005831733345985,293.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5515743494033813,0.050000000745058,0.2287851721048355,291.1246337890625,291.1499938964844,273.6933288574219,271.5877990722656,285.8836669921875,295.0255126953125,291.1243591308594,1.0,0.1694236695766449,0.9006437063217163,0.9006437063217163,1.0,1.0,-0.6882572174072266,0.2952356338500976,0.3930215835571289,0.1072941496968269,0.0,0.0,0.0590223036706447,24.92354202270508,25.0,-2.0742831230163574,-3637.98291015625,47.69405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0338439941406,302.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.0808286219835281,0.0,0.0,0.0,0.0,1.0,0.0030749628785997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837553963065147,0.1005406826734542,-0.0167852882295846,0.0,8.203077595680952e-05,0.0,0.0,3.85429048538208,0.0,0.0,0.0,0.2690047025680542,4.0,0.0,1.0
