time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835320,293.1390380859375,297.1499938964844,293.1499938964844,0.1130488142371177,-2527.66943359375,304.1482849121094,0.8479124903678894,0.1776172220706939,0.1602997034788131,295.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5515743494033813,0.050000000745058,0.048230592161417,293.5464172363281,297.1499938964844,293.1499938964844,0.0024302341043949,-143.7483673095703,294.4775695800781,0.5515743494033813,0.050000000745058,0.035622950643301,293.1528015136719,297.1499938964844,293.1499938964844,0.0567887462675571,-1586.231201171875,304.14990234375,0.7170169949531555,0.1053245142102241,0.1005831733345985,293.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5515743494033813,0.050000000745058,0.2287851721048355,291.1246337890625,291.1499938964844,273.6933288574219,271.5877990722656,285.8836669921875,295.0255126953125,291.1243591308594,1.0,0.1694236695766449,0.9006437063217163,0.9006437063217163,1.0,1.0,-0.6882572174072266,0.2952356338500976,0.3930215835571289,0.1072941496968269,0.0,0.0,0.0590223036706447,24.92354202270508,25.0,-2.0742831230163574,-3637.98291015625,47.69405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0338439941406,302.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.0808286219835281,0.0,0.0,0.0,0.0,1.0,0.0030749628785997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837553963065147,0.1005406826734542,-0.0167852882295846,0.0,8.203077595680952e-05,0.0,0.0,3.85429048538208,0.0,0.0,0.0,0.2690047025680542,4.0,0.0,1.0
835380,293.13775634765625,297.1499938964844,293.1499938964844,0.1134780943393707,-2535.419921875,304.1481628417969,0.8488095998764038,0.1781597584486007,0.1607786267995834,295.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5516435503959656,0.050000000745058,0.048230092972517,293.5404052734375,297.1499938964844,293.1499938964844,0.002342265099287,-138.56085205078125,294.355712890625,0.5516435503959656,0.050000000745058,0.0356225818395614,293.1523132324219,297.1499938964844,293.1499938964844,0.0568104945123195,-1586.6357421875,304.14990234375,0.7171271443367004,0.1053495407104492,0.1005998477339744,293.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5516435503959656,0.050000000745058,0.2287827879190445,291.1234130859375,291.1499938964844,273.6366577148437,271.5468444824219,285.8525695800781,295.0163269042969,291.1232604980469,1.0,0.169465571641922,0.9008248448371888,0.9008248448371888,1.0,1.0,-0.688848078250885,0.2955403327941894,0.3933077454566955,0.1073115393519401,0.0,0.0,0.0626532286405563,24.91427993774414,25.0,-1.57118558883667,-3662.8583984375,47.755950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,302.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.0813577324151992,0.0,0.0,0.0,0.0,1.0,0.0029576651286333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084940418601036,0.1005850955843925,-0.0156446751207113,0.0,8.256775618065149e-05,0.0,0.0,3.85761308670044,0.0,0.0,0.0,0.2690633237361908,4.0,0.0,1.0
835440,293.13775634765625,297.1499938964844,293.1499938964844,0.1134780943393707,-2535.419921875,304.1481628417969,0.8488095998764038,0.1781597584486007,0.1607786267995834,295.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5516435503959656,0.050000000745058,0.048230092972517,293.5404052734375,297.1499938964844,293.1499938964844,0.002342265099287,-138.56085205078125,294.355712890625,0.5516435503959656,0.050000000745058,0.0356225818395614,293.1523132324219,297.1499938964844,293.1499938964844,0.0568104945123195,-1586.6357421875,304.14990234375,0.7171271443367004,0.1053495407104492,0.1005998477339744,293.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5516435503959656,0.050000000745058,0.2287827879190445,291.1234130859375,291.1499938964844,273.6366577148437,271.5468444824219,285.8525695800781,295.0163269042969,291.1232604980469,1.0,0.169465571641922,0.9008248448371888,0.9008248448371888,1.0,1.0,-0.688848078250885,0.2955403327941894,0.3933077454566955,0.1073115393519401,0.0,0.0,0.0626532286405563,24.91427993774414,25.0,-1.57118558883667,-3662.8583984375,47.755950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,302.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.0813577324151992,0.0,0.0,0.0,0.0,1.0,0.0029576651286333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084940418601036,0.1005850955843925,-0.0156446751207113,0.0,8.256775618065149e-05,0.0,0.0,3.85761308670044,0.0,0.0,0.0,0.2690633237361908,4.0,0.0,1.0
835500,293.1370849609375,297.1499938964844,293.1499938964844,0.1137006282806396,-2539.430908203125,304.1480712890625,0.8492801189422607,0.1784427464008331,0.1610288470983505,295.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5516810417175293,0.050000000745058,0.0482298210263252,293.5373229980469,297.1499938964844,293.1499938964844,0.002299016341567,-136.00827026367188,294.2958984375,0.5516810417175293,0.050000000745058,0.0356223806738853,293.15203857421875,297.1499938964844,293.1499938964844,0.0568287968635559,-1586.969482421875,304.1498718261719,0.7172077894210815,0.1053724437952041,0.1006180420517921,293.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5516810417175293,0.050000000745058,0.2287815064191818,291.1230163574219,291.1499938964844,273.6083374023437,271.5263671875,285.83697509765625,295.0116577148437,291.1228942871094,1.0,0.1694884151220321,0.9009153842926024,0.9009153842926024,1.0,1.0,-0.6891680955886841,0.2957029342651367,0.393465131521225,0.1073258817195892,0.0,0.0,0.0644973814487457,24.90933990478516,25.0,-1.254319429397583,-3675.6171875,47.78958511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025634765625,302.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.0816328600049018,0.0,0.0,0.0,0.0,1.0,0.0028959431219846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855510234832763,0.1006049364805221,-0.0150539195165038,0.0,8.284697105409577e-05,0.0,0.0,3.859212875366211,0.0,0.0,0.0,0.2690933048725128,4.0,0.0,1.0
835560,293.1364440917969,297.1499938964844,293.1499938964844,0.1139279082417488,-2543.5234375,304.14801025390625,0.8497637510299683,0.1787328720092773,0.1612855643033981,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.551720142364502,0.050000000745058,0.0482295379042625,293.5342102050781,297.1499938964844,293.1499938964844,0.002256223000586,-133.48130798339844,294.23681640625,0.551720142364502,0.050000000745058,0.0356221720576286,293.1517639160156,297.1499938964844,293.1499938964844,0.0568517930805683,-1587.38623046875,304.1498718261719,0.7173040509223938,0.1054018214344978,0.1006423905491828,293.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.551720142364502,0.050000000745058,0.2287801504135131,291.1227111816406,291.1499938964844,273.5799865722656,271.505859375,285.8213806152344,295.0069580078125,291.12261962890625,1.0,0.1695125252008438,0.9010045528411864,0.9010045528411864,1.0,1.0,-0.6895031332969666,0.295871764421463,0.3936313986778259,0.1073436737060546,0.0,0.0,0.0663495510816574,24.90425682067871,25.0,-0.9390128254890442,-3688.52685546875,47.82493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,302.7779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55078125,18000.0,0.0,0.0,0.0819148123264312,0.0,0.0,0.0,0.0,1.0,0.0028324441518634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861698761582374,0.1006235033273696,-0.0144536262378096,0.0,8.313311991514638e-05,0.0,0.0,3.8607757091522217,0.0,0.0,0.0,0.2691236436367035,4.0,0.0,1.0
835620,293.1351928710937,297.1499938964844,293.1499938964844,0.1143961995840072,-2551.943359375,304.1478881835937,0.850767195224762,0.179333209991455,0.1618172526359558,294.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5518022775650024,0.050000000745058,0.0482289418578147,293.52789306640625,297.1499938964844,293.1499938964844,0.0021720600780099,-128.50843811035156,294.12078857421875,0.5518022775650024,0.050000000745058,0.0356217324733734,293.15118408203125,297.1499938964844,293.1499938964844,0.0569115802645683,-1588.4642333984375,304.1498107910156,0.7175410389900208,0.1054792776703834,0.100708857178688,293.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5518022775650024,0.050000000745058,0.2287773340940475,291.1224060058594,291.1499938964844,273.5233459472656,271.4647827148437,285.7901306152344,294.9974365234375,291.12237548828125,1.0,0.1695645153522491,0.9011827707290648,0.9011827707290648,1.0,1.0,-0.6902163624763489,0.296227365732193,0.3939890265464782,0.1073892787098884,0.0,0.0,0.0700566247105598,24.89377784729004,25.0,-0.3782660365104675,-3714.681396484375,47.90064239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166015625,302.8475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.0824980586767196,0.0,0.0,0.0,0.0,1.0,0.0027005611918866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874246284365654,0.1006579026579856,-0.0132332742214202,0.0,8.372504089493304e-05,0.0,0.0,3.8638253211975098,0.0,0.0,0.0,0.2691849768161773,4.0,0.0,1.0
835680,293.1351928710937,297.1499938964844,293.1499938964844,0.1143961995840072,-2551.943359375,304.1478881835937,0.850767195224762,0.179333209991455,0.1618172526359558,294.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5518022775650024,0.050000000745058,0.0482289418578147,293.52789306640625,297.1499938964844,293.1499938964844,0.0021720600780099,-128.50843811035156,294.12078857421875,0.5518022775650024,0.050000000745058,0.0356217324733734,293.15118408203125,297.1499938964844,293.1499938964844,0.0569115802645683,-1588.4642333984375,304.1498107910156,0.7175410389900208,0.1054792776703834,0.100708857178688,293.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5518022775650024,0.050000000745058,0.2287773340940475,291.1224060058594,291.1499938964844,273.5233459472656,271.4647827148437,285.7901306152344,294.9974365234375,291.12237548828125,1.0,0.1695645153522491,0.9011827707290648,0.9011827707290648,1.0,1.0,-0.6902163624763489,0.296227365732193,0.3939890265464782,0.1073892787098884,0.0,0.0,0.0700566247105598,24.89377784729004,25.0,-0.3782660365104675,-3714.681396484375,47.90064239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166015625,302.8475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.0824980586767196,0.0,0.0,0.0,0.0,1.0,0.0027005611918866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874246284365654,0.1006579026579856,-0.0132332742214202,0.0,8.372504089493304e-05,0.0,0.0,3.8638253211975098,0.0,0.0,0.0,0.2691849768161773,4.0,0.0,1.0
835740,293.13397216796875,297.1499938964844,293.1499938964844,0.1148831322789192,-2560.6845703125,304.1477966308594,0.8518174290657043,0.1799598336219787,0.1623727977275848,294.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5518890023231506,0.050000000745058,0.0482283122837543,293.5213928222656,297.1499938964844,293.1499938964844,0.0020897656213492,-123.6429443359375,294.007568359375,0.5518890023231506,0.050000000745058,0.0356212668120861,293.1505126953125,297.1499938964844,293.1499938964844,0.0569906011223793,-1589.88427734375,304.1497497558594,0.7178370952606201,0.1055821552872657,0.1007993444800376,293.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5518890023231506,0.050000000745058,0.2287743538618087,291.12237548828125,291.1499938964844,273.4666748046875,271.42364501953125,285.75885009765625,294.98779296875,291.1224060058594,1.0,0.1696217656135559,0.901361048221588,0.901361048221588,1.0,1.0,-0.6909867525100708,0.2966067492961883,0.3943800330162048,0.1074482277035713,0.0,0.0,0.0737438723444938,24.882991790771484,25.0,0.0285824108868837,-3741.163818359375,47.98315048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,302.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.083105482161045,0.0,0.0,0.0,0.0,1.0,0.0025623780675232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886931344866752,0.1006898358464241,-0.0119966967031359,0.0,8.434149640379474e-05,0.0,0.0,3.8668062686920166,0.0,0.0,0.0,0.2692468762397766,4.0,0.0,1.0
835800,293.13397216796875,297.1499938964844,293.1499938964844,0.1148831322789192,-2560.6845703125,304.1477966308594,0.8518174290657043,0.1799598336219787,0.1623727977275848,294.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5518890023231506,0.050000000745058,0.0482283122837543,293.5213928222656,297.1499938964844,293.1499938964844,0.0020897656213492,-123.6429443359375,294.007568359375,0.5518890023231506,0.050000000745058,0.0356212668120861,293.1505126953125,297.1499938964844,293.1499938964844,0.0569906011223793,-1589.88427734375,304.1497497558594,0.7178370952606201,0.1055821552872657,0.1007993444800376,293.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5518890023231506,0.050000000745058,0.2287743538618087,291.12237548828125,291.1499938964844,273.4666748046875,271.42364501953125,285.75885009765625,294.98779296875,291.1224060058594,1.0,0.1696217656135559,0.901361048221588,0.901361048221588,1.0,1.0,-0.6909867525100708,0.2966067492961883,0.3943800330162048,0.1074482277035713,0.0,0.0,0.0737438723444938,24.882991790771484,25.0,0.0285824108868837,-3741.163818359375,47.98315048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,302.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.083105482161045,0.0,0.0,0.0,0.0,1.0,0.0025623780675232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886931344866752,0.1006898358464241,-0.0119966967031359,0.0,8.434149640379474e-05,0.0,0.0,3.8668062686920166,0.0,0.0,0.0,0.2692468762397766,4.0,0.0,1.0
835860,293.1327514648437,297.1499938964844,293.1499938964844,0.115388423204422,-2569.742919921875,304.1476745605469,0.8529108762741089,0.1806109100580215,0.1629505157470703,294.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5519797801971436,0.050000000745058,0.0482276566326618,293.5147705078125,297.1499938964844,293.1499938964844,0.0020093515049666,-118.88668823242188,293.8970642089844,0.5519797801971436,0.050000000745058,0.0356207825243473,293.1498107910156,297.1499938964844,293.1499938964844,0.0570892728865146,-1591.6553955078125,304.149658203125,0.7181903123855591,0.1057102009654045,0.1009135022759437,293.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5519797801971436,0.050000000745058,0.2287712395191192,291.1225280761719,291.1499938964844,273.4100036621094,271.3824157714844,285.7275085449219,294.97802734375,291.12255859375,1.0,0.1696842461824417,0.9015353918075562,0.9015353918075562,1.0,1.0,-0.6918119788169861,0.2970088422298431,0.3948031663894653,0.1075199022889137,0.0,0.0,0.077396921813488,24.872005462646484,25.0,0.2730998992919922,-3767.901611328125,48.07231521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,302.9825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.0837330967187881,0.0,0.0,0.0,0.0,1.0,0.0024178107269108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899689793586731,0.1007227376103401,-0.0107537554576992,0.0,8.497844828525558e-05,0.0,0.0,3.869842052459717,0.0,0.0,0.0,0.269309401512146,4.0,0.0,1.0
835920,293.1327514648437,297.1499938964844,293.1499938964844,0.115388423204422,-2569.742919921875,304.1476745605469,0.8529108762741089,0.1806109100580215,0.1629505157470703,294.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5519797801971436,0.050000000745058,0.0482276566326618,293.5147705078125,297.1499938964844,293.1499938964844,0.0020093515049666,-118.88668823242188,293.8970642089844,0.5519797801971436,0.050000000745058,0.0356207825243473,293.1498107910156,297.1499938964844,293.1499938964844,0.0570892728865146,-1591.6553955078125,304.149658203125,0.7181903123855591,0.1057102009654045,0.1009135022759437,293.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5519797801971436,0.050000000745058,0.2287712395191192,291.1225280761719,291.1499938964844,273.4100036621094,271.3824157714844,285.7275085449219,294.97802734375,291.12255859375,1.0,0.1696842461824417,0.9015353918075562,0.9015353918075562,1.0,1.0,-0.6918119788169861,0.2970088422298431,0.3948031663894653,0.1075199022889137,0.0,0.0,0.077396921813488,24.872005462646484,25.0,0.2730998992919922,-3767.901611328125,48.07231521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,302.9825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.0837330967187881,0.0,0.0,0.0,0.0,1.0,0.0024178107269108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899689793586731,0.1007227376103401,-0.0107537554576992,0.0,8.497844828525558e-05,0.0,0.0,3.869842052459717,0.0,0.0,0.0,0.269309401512146,4.0,0.0,1.0
835980,293.131591796875,297.1499938964844,293.1499938964844,0.1159128472208976,-2579.133056640625,304.1475830078125,0.8540470600128174,0.1812862753868103,0.1635503023862838,294.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5520741939544678,0.050000000745058,0.0482269749045372,293.508056640625,297.1499938964844,293.1499938964844,0.0019309093477204,-114.24595642089844,293.789306640625,0.5520741939544678,0.050000000745058,0.035620279610157,293.1490783691406,297.1499938964844,293.1499938964844,0.0572093501687049,-1593.8104248046875,304.1495666503906,0.7186031341552734,0.1058647856116294,0.101052701473236,293.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5520741939544678,0.050000000745058,0.2287680059671402,291.1227722167969,291.1499938964844,273.35333251953125,271.3411560058594,285.6961364746094,294.9681701660156,291.1228332519531,1.0,0.1697522550821304,0.9017097353935242,0.9017097353935242,1.0,1.0,-0.6926935315132141,0.2974343299865722,0.3952592015266418,0.1076047420501709,0.0,0.0,0.0810098126530647,24.86088752746582,25.0,0.3747681379318237,-3794.884521484375,48.16843795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,303.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.0843774378299713,0.0,0.0,0.0,0.0,1.0,0.0022660475224256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091248907148838,0.1007584184408187,-0.0095095122233033,0.0,8.563237497583032e-05,0.0,0.0,3.872999429702759,0.0,0.0,0.0,0.2693726420402527,4.0,0.0,1.0
836040,293.131591796875,297.1499938964844,293.1499938964844,0.1159128472208976,-2579.133056640625,304.1475830078125,0.8540470600128174,0.1812862753868103,0.1635503023862838,294.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5520741939544678,0.050000000745058,0.0482269749045372,293.508056640625,297.1499938964844,293.1499938964844,0.0019309093477204,-114.24595642089844,293.789306640625,0.5520741939544678,0.050000000745058,0.035620279610157,293.1490783691406,297.1499938964844,293.1499938964844,0.0572093501687049,-1593.8104248046875,304.1495666503906,0.7186031341552734,0.1058647856116294,0.101052701473236,293.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5520741939544678,0.050000000745058,0.2287680059671402,291.1227722167969,291.1499938964844,273.35333251953125,271.3411560058594,285.6961364746094,294.9681701660156,291.1228332519531,1.0,0.1697522550821304,0.9017097353935242,0.9017097353935242,1.0,1.0,-0.6926935315132141,0.2974343299865722,0.3952592015266418,0.1076047420501709,0.0,0.0,0.0810098126530647,24.86088752746582,25.0,0.3747681379318237,-3794.884521484375,48.16843795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,303.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.0843774378299713,0.0,0.0,0.0,0.0,1.0,0.0022660475224256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091248907148838,0.1007584184408187,-0.0095095122233033,0.0,8.563237497583032e-05,0.0,0.0,3.872999429702759,0.0,0.0,0.0,0.2693726420402527,4.0,0.0,1.0
836100,293.1310119628906,297.1499938964844,293.1499938964844,0.1161819621920585,-2583.94775390625,304.14752197265625,0.8546299934387207,0.1816323846578598,0.163857877254486,294.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5521225929260254,0.050000000745058,0.0482266247272491,293.504638671875,297.1499938964844,293.1499938964844,0.0018923910101875,-111.96692657470705,293.73638916015625,0.5521225929260254,0.050000000745058,0.0356200225651264,293.1487121582031,297.1499938964844,293.1499938964844,0.0572773814201355,-1595.03173828125,304.1495361328125,0.7188311219215393,0.1059518456459045,0.1011315062642097,293.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5521225929260254,0.050000000745058,0.2287663519382476,291.1228942871094,291.1499938964844,273.32501220703125,271.32049560546875,285.6804504394531,294.9632263183594,291.1229553222656,1.0,0.1697882711887359,0.9017969369888306,0.9017969369888306,1.0,1.0,-0.693154513835907,0.2976554930210113,0.3954989910125732,0.1076519191265106,0.0,0.0,0.0828023329377174,24.855300903320312,25.0,0.390203446149826,-3808.477294921875,48.21902847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971923828125,303.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0847043097019195,0.0,0.0,0.0,0.0,1.0,0.0021871011704206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918905213475227,0.1007787659764289,-0.0088882399722933,0.0,8.596410043537617e-05,0.0,0.0,3.874680280685425,0.0,0.0,0.0,0.269404649734497,4.0,0.0,1.0
836160,293.13043212890625,297.1499938964844,293.1499938964844,0.1164555773139,-2588.840576171875,304.1474914550781,0.8552224040031433,0.1819839477539062,0.1641703844070434,294.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5521717667579651,0.050000000745058,0.0482262708246707,293.501220703125,297.1499938964844,293.1499938964844,0.0018543403130024,-109.7154769897461,293.68414306640625,0.5521717667579651,0.050000000745058,0.0356197580695152,293.1483154296875,297.1499938964844,293.1499938964844,0.0573508515954017,-1596.3509521484375,304.14947509765625,0.719073474407196,0.1060455217957496,0.1012165248394012,293.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5521717667579651,0.050000000745058,0.2287646681070327,291.123046875,291.1499938964844,273.2966613769531,271.2998352050781,285.66473388671875,294.9582824707031,291.1230773925781,1.0,0.1698256582021713,0.9018818140029908,0.9018818140029908,1.0,1.0,-0.6936287879943848,0.2978822886943817,0.3957465291023254,0.1077018082141876,0.0,0.0,0.0845860987901687,24.84970664978028,25.0,0.390508234500885,-3822.1435546875,48.27130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,303.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.451171875,18000.0,0.0,0.0,0.0850336179137229,0.0,0.0,0.0,0.0,1.0,0.0021058085840195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925333723425865,0.1008012071251869,-0.0082678385078907,0.0,8.629831427242607e-05,0.0,0.0,3.876446723937988,0.0,0.0,0.0,0.2694369852542877,4.0,0.0,1.0
836220,293.1293334960937,297.1499938964844,293.1499938964844,0.1170162931084632,-2598.859130859375,304.1473999023437,0.8564344644546509,0.1827029883861541,0.1648099273443222,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5522716045379639,0.050000000745058,0.0482255518436431,293.49432373046875,297.1499938964844,293.1499938964844,0.0017796598840504,-105.2965087890625,293.58154296875,0.5522716045379639,0.050000000745058,0.0356192253530025,293.1474914550781,297.1499938964844,293.1499938964844,0.0575145743787288,-1599.29248046875,304.1493835449219,0.7196013927459717,0.1062529981136322,0.1014056727290153,293.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5522716045379639,0.050000000745058,0.2287612408399582,291.123291015625,291.1499938964844,273.239990234375,271.2584228515625,285.63330078125,294.9483337402344,291.1233215332031,1.0,0.1699045896530151,0.9020516872406006,0.9020516872406006,1.0,1.0,-0.694617748260498,0.298355221748352,0.3962624967098236,0.1078050211071968,0.0,0.0,0.088129922747612,24.838525772094727,25.0,0.3507620990276336,-3849.724365234375,48.38102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,303.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.0856977105140686,0.0,0.0,0.0,0.0,1.0,0.0019349731737747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938233360648155,0.100853644311428,-0.0070303045213222,0.0,8.697227895027027e-05,0.0,0.0,3.880285024642944,0.0,0.0,0.0,0.2695027887821197,4.0,0.0,1.0
836280,293.1293334960937,297.1499938964844,293.1499938964844,0.1170162931084632,-2598.859130859375,304.1473999023437,0.8564344644546509,0.1827029883861541,0.1648099273443222,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5522716045379639,0.050000000745058,0.0482255518436431,293.49432373046875,297.1499938964844,293.1499938964844,0.0017796598840504,-105.2965087890625,293.58154296875,0.5522716045379639,0.050000000745058,0.0356192253530025,293.1474914550781,297.1499938964844,293.1499938964844,0.0575145743787288,-1599.29248046875,304.1493835449219,0.7196013927459717,0.1062529981136322,0.1014056727290153,293.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5522716045379639,0.050000000745058,0.2287612408399582,291.123291015625,291.1499938964844,273.239990234375,271.2584228515625,285.63330078125,294.9483337402344,291.1233215332031,1.0,0.1699045896530151,0.9020516872406006,0.9020516872406006,1.0,1.0,-0.694617748260498,0.298355221748352,0.3962624967098236,0.1078050211071968,0.0,0.0,0.088129922747612,24.838525772094727,25.0,0.3507620990276336,-3849.724365234375,48.38102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,303.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.0856977105140686,0.0,0.0,0.0,0.0,1.0,0.0019349731737747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938233360648155,0.100853644311428,-0.0070303045213222,0.0,8.697227895027027e-05,0.0,0.0,3.880285024642944,0.0,0.0,0.0,0.2695027887821197,4.0,0.0,1.0
836340,293.1282958984375,297.1499938964844,293.1499938964844,0.1175936236977577,-2609.16357421875,304.1473083496094,0.8576786518096924,0.1834412068128585,0.1654670238494873,294.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5523727536201477,0.050000000745058,0.0482248216867446,293.4873962402344,297.1499938964844,293.1499938964844,0.001706778188236,-100.98396301269533,293.4813537597656,0.5523727536201477,0.050000000745058,0.0356186889111995,293.14666748046875,297.1499938964844,293.1499938964844,0.0576998516917228,-1602.623779296875,304.1492919921875,0.720183253288269,0.1064862534403801,0.1016192063689231,293.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5523727536201477,0.050000000745058,0.2287577837705612,291.1234741210937,291.1499938964844,273.1833190917969,271.2169494628906,285.6016845703125,294.9383850097656,291.12353515625,1.0,0.1699888557195663,0.9022215008735656,0.9022215008735656,1.0,1.0,-0.6956568956375122,0.2988542020320892,0.396802693605423,0.1079080253839492,0.0,0.0,0.0916505828499794,24.827407836914062,25.0,0.2763148248195648,-3877.6806640625,48.49727249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,303.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0863662809133529,0.0,0.0,0.0,0.0,1.0,0.0017507155425846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951216667890548,0.1009217351675033,-0.0058000725694,0.0,8.765079837758094e-05,0.0,0.0,3.884753704071045,0.0,0.0,0.0,0.2695707976818084,4.0,0.0,1.0
836400,293.1282958984375,297.1499938964844,293.1499938964844,0.1175936236977577,-2609.16357421875,304.1473083496094,0.8576786518096924,0.1834412068128585,0.1654670238494873,294.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5523727536201477,0.050000000745058,0.0482248216867446,293.4873962402344,297.1499938964844,293.1499938964844,0.001706778188236,-100.98396301269533,293.4813537597656,0.5523727536201477,0.050000000745058,0.0356186889111995,293.14666748046875,297.1499938964844,293.1499938964844,0.0576998516917228,-1602.623779296875,304.1492919921875,0.720183253288269,0.1064862534403801,0.1016192063689231,293.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5523727536201477,0.050000000745058,0.2287577837705612,291.1234741210937,291.1499938964844,273.1833190917969,271.2169494628906,285.6016845703125,294.9383850097656,291.12353515625,1.0,0.1699888557195663,0.9022215008735656,0.9022215008735656,1.0,1.0,-0.6956568956375122,0.2988542020320892,0.396802693605423,0.1079080253839492,0.0,0.0,0.0916505828499794,24.827407836914062,25.0,0.2763148248195648,-3877.6806640625,48.49727249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,303.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0863662809133529,0.0,0.0,0.0,0.0,1.0,0.0017507155425846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951216667890548,0.1009217351675033,-0.0058000725694,0.0,8.765079837758094e-05,0.0,0.0,3.884753704071045,0.0,0.0,0.0,0.2695707976818084,4.0,0.0,1.0
836460,293.12725830078125,297.1499938964844,293.1499938964844,0.1181867197155952,-2619.73828125,304.147216796875,0.8589528799057007,0.1841973513364792,0.1661405712366104,294.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5524749159812927,0.050000000745058,0.0482240840792655,293.48046875,297.1499938964844,293.1499938964844,0.0016356471460312,-96.77507781982422,293.3835754394531,0.5524749159812927,0.050000000745058,0.0356181450188159,293.14581298828125,297.1499938964844,293.1499938964844,0.057906899601221,-1606.349853515625,304.149169921875,0.7208186984062195,0.10674549639225,0.1018573939800262,293.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5524749159812927,0.050000000745058,0.2287542968988418,291.1236267089844,291.1499938964844,273.1266784667969,271.1754150390625,285.5699768066406,294.9284362792969,291.1236572265625,1.0,0.1700784564018249,0.9023874998092652,0.9023874998092652,1.0,1.0,-0.6967453360557556,0.2993781864643097,0.3973671495914459,0.1080117225646972,0.0,0.0,0.0951552242040634,24.816415786743164,25.0,0.204101487994194,-3906.049072265625,48.62003707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,303.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.0870371684432029,0.0,0.0,0.0,0.0,1.0,0.001548649626784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964310839772224,0.1010115519165992,-0.0045804609544575,0.0,8.833166066324338e-05,0.0,0.0,3.8900938034057617,0.0,0.0,0.0,0.2696417868137359,4.0,0.0,1.0
836520,293.12725830078125,297.1499938964844,293.1499938964844,0.1181867197155952,-2619.73828125,304.147216796875,0.8589528799057007,0.1841973513364792,0.1661405712366104,294.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5524749159812927,0.050000000745058,0.0482240840792655,293.48046875,297.1499938964844,293.1499938964844,0.0016356471460312,-96.77507781982422,293.3835754394531,0.5524749159812927,0.050000000745058,0.0356181450188159,293.14581298828125,297.1499938964844,293.1499938964844,0.057906899601221,-1606.349853515625,304.149169921875,0.7208186984062195,0.10674549639225,0.1018573939800262,293.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5524749159812927,0.050000000745058,0.2287542968988418,291.1236267089844,291.1499938964844,273.1266784667969,271.1754150390625,285.5699768066406,294.9284362792969,291.1236572265625,1.0,0.1700784564018249,0.9023874998092652,0.9023874998092652,1.0,1.0,-0.6967453360557556,0.2993781864643097,0.3973671495914459,0.1080117225646972,0.0,0.0,0.0951552242040634,24.816415786743164,25.0,0.204101487994194,-3906.049072265625,48.62003707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,303.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.0870371684432029,0.0,0.0,0.0,0.0,1.0,0.001548649626784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964310839772224,0.1010115519165992,-0.0045804609544575,0.0,8.833166066324338e-05,0.0,0.0,3.8900938034057617,0.0,0.0,0.0,0.2696417868137359,4.0,0.0,1.0
836580,293.1263122558594,297.1499938964844,293.1499938964844,0.1187940314412117,-2630.553955078125,304.1471252441406,0.8602545261383057,0.1849697083234787,0.1668290495872497,294.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5525780916213989,0.050000000745058,0.0482233427464962,293.4735717773437,297.1499938964844,293.1499938964844,0.0015661905054003,-92.6653060913086,293.2880554199219,0.5525780916213989,0.050000000745058,0.0356175974011421,293.1449279785156,297.1499938964844,293.1499938964844,0.0581352673470974,-1610.462890625,304.1490783691406,0.721506655216217,0.1070303842425346,0.1021199524402618,293.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5525780916213989,0.050000000745058,0.2287507802248001,291.1237487792969,291.1499938964844,273.07000732421875,271.1338195800781,285.5382385253906,294.9185791015625,291.123779296875,1.0,0.1701733320951461,0.9025534987449646,0.9025534987449646,1.0,1.0,-0.6978809237480164,0.2999237775802612,0.3979571163654327,0.1081219092011451,0.0,0.0,0.0986460149288177,24.80561828613281,25.0,0.1733946800231933,-3934.82421875,48.749168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,303.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.0877089500427246,0.0,0.0,0.0,0.0,1.0,0.0013223158894106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977530404925346,0.101133182644844,-0.0033801444806158,0.0,8.901343971956521e-05,0.0,0.0,3.896704435348511,0.0,0.0,0.0,0.2697168290615082,4.0,0.0,1.0
836640,293.1263122558594,297.1499938964844,293.1499938964844,0.1187940314412117,-2630.553955078125,304.1471252441406,0.8602545261383057,0.1849697083234787,0.1668290495872497,294.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5525780916213989,0.050000000745058,0.0482233427464962,293.4735717773437,297.1499938964844,293.1499938964844,0.0015661905054003,-92.6653060913086,293.2880554199219,0.5525780916213989,0.050000000745058,0.0356175974011421,293.1449279785156,297.1499938964844,293.1499938964844,0.0581352673470974,-1610.462890625,304.1490783691406,0.721506655216217,0.1070303842425346,0.1021199524402618,293.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5525780916213989,0.050000000745058,0.2287507802248001,291.1237487792969,291.1499938964844,273.07000732421875,271.1338195800781,285.5382385253906,294.9185791015625,291.123779296875,1.0,0.1701733320951461,0.9025534987449646,0.9025534987449646,1.0,1.0,-0.6978809237480164,0.2999237775802612,0.3979571163654327,0.1081219092011451,0.0,0.0,0.0986460149288177,24.80561828613281,25.0,0.1733946800231933,-3934.82421875,48.749168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,303.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.0877089500427246,0.0,0.0,0.0,0.0,1.0,0.0013223158894106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977530404925346,0.101133182644844,-0.0033801444806158,0.0,8.901343971956521e-05,0.0,0.0,3.896704435348511,0.0,0.0,0.0,0.2697168290615082,4.0,0.0,1.0
836700,293.1258239746094,297.1499938964844,293.1499938964844,0.1191024929285049,-2636.042236328125,304.1470947265625,0.860914945602417,0.1853614151477813,0.1671784222126007,294.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5526301860809326,0.050000000745058,0.0482229702174663,293.4701538085937,297.1499938964844,293.1499938964844,0.0015320621896535,-90.64588928222656,293.2411193847656,0.5526301860809326,0.050000000745058,0.03561732172966,293.1444702148437,297.1499938964844,293.1499938964844,0.0582572966814041,-1612.6619873046875,304.1490173339844,0.7218700647354126,0.10718235373497,0.1022603139281272,293.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5526301860809326,0.050000000745058,0.228749006986618,291.1238098144531,291.1499938964844,273.0416564941406,271.1130065917969,285.5223999023437,294.9136657714844,291.12384033203125,1.0,0.1702227294445037,0.9026365280151368,0.9026365280151368,1.0,1.0,-0.6984657049179077,0.3002033233642578,0.3982624113559723,0.108181893825531,0.0,0.0,0.1003849357366561,24.80031394958496,25.0,0.1802901327610016,-3949.34814453125,48.81608200073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,303.3839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.0880449563264846,0.0,0.0,0.0,0.0,1.0,0.0011971127241849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984184220433235,0.1012112945318222,-0.0027928682975471,0.0,8.935443474911153e-05,0.0,0.0,3.9006946086883545,0.0,0.0,0.0,0.2697564661502838,4.0,0.0,1.0
836760,293.1253967285156,297.1499938964844,293.1499938964844,0.1194137558341026,-2641.576904296875,304.1470642089844,0.8615811467170715,0.1857564449310302,0.1675308644771576,294.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.552682638168335,0.050000000745058,0.0482225939631462,293.4667663574219,297.1499938964844,293.1499938964844,0.0014983145520091,-88.64896392822266,293.1947326660156,0.552682638168335,0.050000000745058,0.0356170423328876,293.1440124511719,297.1499938964844,293.1499938964844,0.0583842918276786,-1614.9515380859375,304.1489562988281,0.7222459316253662,0.1073404550552368,0.1024064794182777,293.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.552682638168335,0.050000000745058,0.2287472188472747,291.1239013671875,291.1499938964844,273.0133361816406,271.0921630859375,285.5066223144531,294.9087829589844,291.1239318847656,1.0,0.1702733933925628,0.9027162790298462,0.9027162790298462,1.0,1.0,-0.6990611553192139,0.3004862368106842,0.3985749185085296,0.1082464605569839,0.0,0.0,0.1021181792020797,24.795085906982425,25.0,0.2029958069324493,-3963.947021484375,48.88448333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9840393066406,303.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0234375,18000.0,0.0,0.0,0.0883809700608253,0.0,0.0,0.0,0.0,1.0,0.0010616552317515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990862920880317,0.1013060733675956,-0.0022197829093784,0.0,8.96954516065307e-05,0.0,0.0,3.90534234046936,0.0,0.0,0.0,0.2697979807853699,4.0,0.0,1.0
836820,293.12451171875,297.1499938964844,293.1499938964844,0.120043933391571,-2652.77099609375,304.14697265625,0.8629301190376282,0.1865556091070175,0.1682442128658294,294.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5527886748313904,0.050000000745058,0.048221830278635,293.4600524902344,297.1499938964844,293.1499938964844,0.0014319784240797,-84.72354888916016,293.10357666015625,0.5527886748313904,0.050000000745058,0.0356164798140525,293.14312744140625,297.1499938964844,293.1499938964844,0.0586530156433582,-1619.798828125,304.1488647460937,0.7230346202850342,0.1076748073101043,0.1027162298560142,293.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5527886748313904,0.050000000745058,0.2287435978651046,291.12408447265625,291.1499938964844,272.9566650390625,271.0504455566406,285.4752502441406,294.8991394042969,291.1241149902344,1.0,0.1703784614801406,0.9028757810592652,0.9028757810592652,1.0,1.0,-0.7002831101417542,0.3010605275630951,0.3992225527763366,0.1083935797214508,0.0,0.0,0.105560801923275,24.784894943237305,25.0,0.2861702442169189,-3993.31103515625,49.02572250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,303.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75,18000.0,0.0,0.0,0.0890529304742813,0.0,0.0,0.0,0.0,1.0,0.0007481539505533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004268750548362,0.1015709266066551,-0.0011440557427704,0.0,9.037740528583528e-05,0.0,0.0,3.917591094970703,0.0,0.0,0.0,0.2698891758918762,4.0,0.0,1.0
836880,293.12451171875,297.1499938964844,293.1499938964844,0.120043933391571,-2652.77099609375,304.14697265625,0.8629301190376282,0.1865556091070175,0.1682442128658294,294.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5527886748313904,0.050000000745058,0.048221830278635,293.4600524902344,297.1499938964844,293.1499938964844,0.0014319784240797,-84.72354888916016,293.10357666015625,0.5527886748313904,0.050000000745058,0.0356164798140525,293.14312744140625,297.1499938964844,293.1499938964844,0.0586530156433582,-1619.798828125,304.1488647460937,0.7230346202850342,0.1076748073101043,0.1027162298560142,293.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5527886748313904,0.050000000745058,0.2287435978651046,291.12408447265625,291.1499938964844,272.9566650390625,271.0504455566406,285.4752502441406,294.8991394042969,291.1241149902344,1.0,0.1703784614801406,0.9028757810592652,0.9028757810592652,1.0,1.0,-0.7002831101417542,0.3010605275630951,0.3992225527763366,0.1083935797214508,0.0,0.0,0.105560801923275,24.784894943237305,25.0,0.2861702442169189,-3993.31103515625,49.02572250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,303.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75,18000.0,0.0,0.0,0.0890529304742813,0.0,0.0,0.0,0.0,1.0,0.0007481539505533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004268750548362,0.1015709266066551,-0.0011440557427704,0.0,9.037740528583528e-05,0.0,0.0,3.917591094970703,0.0,0.0,0.0,0.2698891758918762,4.0,0.0,1.0
836940,293.12371826171875,297.1499938964844,293.1499938964844,0.1206831037998199,-2664.109375,304.1469116210937,0.8642991185188293,0.1873658448457718,0.1689676940441131,294.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5528966188430786,0.050000000745058,0.0482210554182529,293.4533996582031,297.1499938964844,293.1499938964844,0.001367203425616,-80.89030456542969,293.0146179199219,0.5528966188430786,0.050000000745058,0.0356159061193466,293.1422119140625,297.1499938964844,293.1499938964844,0.0589400008320808,-1624.9798583984375,304.1487731933594,0.7238693833351135,0.1080318763852119,0.1030477359890937,293.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5528966188430786,0.050000000745058,0.228739932179451,291.1243591308594,291.1499938964844,272.8999938964844,271.0086364746094,285.4442138671875,294.8895568847656,291.1244201660156,1.0,0.1704882681369781,0.903035283088684,0.903035283088684,1.0,1.0,-0.7015431523323059,0.30164235830307,0.3999007940292358,0.10856943577528,0.0,0.0,0.108962632715702,24.775081634521484,25.0,0.3920694291591644,-4022.80078125,49.17253494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,303.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.150390625,18000.0,0.0,0.0,0.0897246524691581,0.0,0.0,0.0,0.0,1.0,0.0003427115443628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017695143818855,0.1020454466342926,-0.0002759276540018,0.0,9.105911885853855e-05,0.0,0.0,3.938028335571289,0.0,0.0,0.0,0.2700019180774688,4.0,0.0,1.0
837000,293.12371826171875,297.1499938964844,293.1499938964844,0.1206831037998199,-2664.109375,304.1469116210937,0.8642991185188293,0.1873658448457718,0.1689676940441131,294.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5528966188430786,0.050000000745058,0.0482210554182529,293.4533996582031,297.1499938964844,293.1499938964844,0.001367203425616,-80.89030456542969,293.0146179199219,0.5528966188430786,0.050000000745058,0.0356159061193466,293.1422119140625,297.1499938964844,293.1499938964844,0.0589400008320808,-1624.9798583984375,304.1487731933594,0.7238693833351135,0.1080318763852119,0.1030477359890937,293.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5528966188430786,0.050000000745058,0.228739932179451,291.1243591308594,291.1499938964844,272.8999938964844,271.0086364746094,285.4442138671875,294.8895568847656,291.1244201660156,1.0,0.1704882681369781,0.903035283088684,0.903035283088684,1.0,1.0,-0.7015431523323059,0.30164235830307,0.3999007940292358,0.10856943577528,0.0,0.0,0.108962632715702,24.775081634521484,25.0,0.3920694291591644,-4022.80078125,49.17253494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,303.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.150390625,18000.0,0.0,0.0,0.0897246524691581,0.0,0.0,0.0,0.0,1.0,0.0003427115443628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017695143818855,0.1020454466342926,-0.0002759276540018,0.0,9.105911885853855e-05,0.0,0.0,3.938028335571289,0.0,0.0,0.0,0.2700019180774688,4.0,0.0,1.0
837060,293.1229553222656,297.1499938964844,293.1499938964844,0.1213306710124015,-2675.581787109375,304.1468811035156,0.8656867742538452,0.1881861984729766,0.1697004586458206,294.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5530062913894653,0.050000000745058,0.0482202693819999,293.4468078613281,297.1499938964844,293.1499938964844,0.0013039814075455,-77.1488265991211,292.9278869628906,0.5530062913894653,0.050000000745058,0.0356153286993503,293.1413269042969,297.1499938964844,293.1499938964844,0.0592442005872726,-1630.47705078125,304.148681640625,0.7247472405433655,0.108410358428955,0.1033997982740402,293.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5530062913894653,0.050000000745058,0.2287361919879913,291.12469482421875,291.1499938964844,272.84332275390625,270.966796875,285.4135437011719,294.88006591796875,291.124755859375,1.0,0.1706026345491409,0.9031903743743896,0.9031903743743896,1.0,1.0,-0.7028389573097229,0.3022295534610748,0.400609403848648,0.1087758764624595,0.0,0.0,0.1123153418302536,24.76567268371582,25.0,0.4731622636318207,-4052.298583984375,49.324668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826965332031,303.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.548828125,18000.0,0.0,0.0,0.0903957933187484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031080111861229,0.1031122282147407,-4.214196451357566e-06,0.0,9.174024307867512e-05,0.0,0.0,3.981562614440918,0.0,0.0,0.0,0.2701738774776459,4.0,0.0,1.0
