time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837120,293.1229553222656,297.1499938964844,293.1499938964844,0.1213306710124015,-2675.581787109375,304.1468811035156,0.8656867742538452,0.1881861984729766,0.1697004586458206,294.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5530062913894653,0.050000000745058,0.0482202693819999,293.4468078613281,297.1499938964844,293.1499938964844,0.0013039814075455,-77.1488265991211,292.9278869628906,0.5530062913894653,0.050000000745058,0.0356153286993503,293.1413269042969,297.1499938964844,293.1499938964844,0.0592442005872726,-1630.47705078125,304.148681640625,0.7247472405433655,0.108410358428955,0.1033997982740402,293.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5530062913894653,0.050000000745058,0.2287361919879913,291.12469482421875,291.1499938964844,272.84332275390625,270.966796875,285.4135437011719,294.88006591796875,291.124755859375,1.0,0.1706026345491409,0.9031903743743896,0.9031903743743896,1.0,1.0,-0.7028389573097229,0.3022295534610748,0.400609403848648,0.1087758764624595,0.0,0.0,0.1123153418302536,24.76567268371582,25.0,0.4731622636318207,-4052.298583984375,49.324668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826965332031,303.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.548828125,18000.0,0.0,0.0,0.0903957933187484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031080111861229,0.1031122282147407,-4.214196451357566e-06,0.0,9.174024307867512e-05,0.0,0.0,3.981562614440918,0.0,0.0,0.0,0.2701738774776459,4.0,0.0,1.0
837180,293.12225341796875,297.1499938964844,293.1499938964844,0.1219859570264816,-2687.176025390625,304.1468200683594,0.8670904040336609,0.1890153437852859,0.1704414784908294,294.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5531172156333923,0.050000000745058,0.0482194758951664,293.4403076171875,297.1499938964844,293.1499938964844,0.0012421843130141,-73.49163055419922,292.8431396484375,0.5531172156333923,0.050000000745058,0.0356147401034832,293.14044189453125,297.1499938964844,293.1499938964844,0.0595649480819702,-1636.27978515625,304.1485900878906,0.7256655693054199,0.1088094264268875,0.1037715449929237,293.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5531172156333923,0.050000000745058,0.2287324219942093,291.12506103515625,291.1499938964844,272.7866516113281,270.92486572265625,285.3832092285156,294.8707275390625,291.1251525878906,1.0,0.1707213521003723,0.9033454656600952,0.9033454656600952,1.0,1.0,-0.7041682004928589,0.3028227686882019,0.4013454616069793,0.1090090498328208,0.0,0.0,0.1156155094504356,24.756685256958008,25.0,0.5427120327949524,-4081.869873046875,49.48190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,303.6340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.064453125,18000.0,0.0,0.0,0.0910658687353134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044462099671363,0.1044504269957542,-4.2161882447544485e-06,0.0,9.242028318112716e-05,0.0,0.0,4.036084175109863,0.0,0.0,0.0,0.2703790068626404,4.0,0.0,1.0
837240,293.12225341796875,297.1499938964844,293.1499938964844,0.1219859570264816,-2687.176025390625,304.1468200683594,0.8670904040336609,0.1890153437852859,0.1704414784908294,294.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5531172156333923,0.050000000745058,0.0482194758951664,293.4403076171875,297.1499938964844,293.1499938964844,0.0012421843130141,-73.49163055419922,292.8431396484375,0.5531172156333923,0.050000000745058,0.0356147401034832,293.14044189453125,297.1499938964844,293.1499938964844,0.0595649480819702,-1636.27978515625,304.1485900878906,0.7256655693054199,0.1088094264268875,0.1037715449929237,293.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5531172156333923,0.050000000745058,0.2287324219942093,291.12506103515625,291.1499938964844,272.7866516113281,270.92486572265625,285.3832092285156,294.8707275390625,291.1251525878906,1.0,0.1707213521003723,0.9033454656600952,0.9033454656600952,1.0,1.0,-0.7041682004928589,0.3028227686882019,0.4013454616069793,0.1090090498328208,0.0,0.0,0.1156155094504356,24.756685256958008,25.0,0.5427120327949524,-4081.869873046875,49.48190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,303.6340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.064453125,18000.0,0.0,0.0,0.0910658687353134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044462099671363,0.1044504269957542,-4.2161882447544485e-06,0.0,9.242028318112716e-05,0.0,0.0,4.036084175109863,0.0,0.0,0.0,0.2703790068626404,4.0,0.0,1.0
837300,293.1219177246094,297.1499938964844,293.1499938964844,0.1223160400986671,-2693.0107421875,304.14678955078125,0.8677968382835388,0.1894325315952301,0.1708145588636398,294.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.553172767162323,0.050000000745058,0.0482190772891044,293.4371032714844,297.1499938964844,293.1499938964844,0.0012118361191824,-71.69558715820312,292.8015441894531,0.553172767162323,0.050000000745058,0.0356144458055496,293.1400146484375,297.1499938964844,293.1499938964844,0.0597313493490219,-1639.2928466796875,304.1485290527344,0.7261390686035156,0.109016329050064,0.1039646416902542,293.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.553172767162323,0.050000000745058,0.2287305444478988,291.1252746582031,291.1499938964844,272.7583312988281,270.9039001464844,285.3681335449219,294.8661193847656,291.1253356933594,1.0,0.1707823276519775,0.903423011302948,0.903423011302948,1.0,1.0,-0.70484459400177,0.3031221926212311,0.4017224311828613,0.1091333925724029,0.0,0.0,0.1172429397702217,24.75238037109375,25.0,0.5652901530265808,-4096.65234375,49.562381744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,303.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03125,18000.0,0.0,0.0,0.0914004445075988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051133275032043,0.1051175445318222,-4.217231435177382e-06,0.0,9.275983757106589e-05,0.0,0.0,4.063344955444336,0.0,0.0,0.0,0.2704827189445495,4.0,0.0,1.0
837360,293.12158203125,297.1499938964844,293.1499938964844,0.1226474568247795,-2698.864990234375,304.14678955078125,0.8685051202774048,0.1898509562015533,0.1711888909339904,294.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5532280206680298,0.050000000745058,0.0482186824083328,293.4339294433594,297.1499938964844,293.1499938964844,0.0011818774510174,-69.92261505126953,292.760498046875,0.5532280206680298,0.050000000745058,0.0356141552329063,293.1395874023437,297.1499938964844,293.1499938964844,0.0599012672901153,-1642.37158203125,304.14849853515625,0.7266203761100769,0.1092274039983749,0.1041618883609771,293.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5532280206680298,0.050000000745058,0.2287286669015884,291.12548828125,291.1499938964844,272.7300109863281,270.8829040527344,285.3531188964844,294.86151123046875,291.12554931640625,1.0,0.1708443015813827,0.903498649597168,0.903498649597168,1.0,1.0,-0.7055274844169617,0.3034234642982483,0.4021040499210357,0.1092612221837043,0.0,0.0,0.1188564971089363,24.74822998046875,25.0,0.5671948194503784,-4111.4287109375,49.64396286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826965332031,303.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.0917346850037574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057788059115409,0.1057830229401588,-4.218280082568526e-06,0.0,9.30990427150391e-05,0.0,0.0,4.090568542480469,0.0,0.0,0.0,0.2705864608287811,4.0,0.0,1.0
837420,293.1210021972656,297.1499938964844,293.1499938964844,0.1233139261603355,-2710.6279296875,304.146728515625,0.8699245452880859,0.1906908750534057,0.1719405055046081,294.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5533369779586792,0.050000000745058,0.0482179038226604,293.4275207519531,297.1499938964844,293.1499938964844,0.0011232076212763,-66.45065307617188,292.67999267578125,0.5533369779586792,0.050000000745058,0.03561357781291,293.1387634277344,297.1499938964844,293.1499938964844,0.0602503754198551,-1648.703857421875,304.1484069824219,0.7276020646095276,0.1096603870391845,0.1045671626925468,293.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5533369779586792,0.050000000745058,0.2287249714136123,291.1258544921875,291.1499938964844,272.67333984375,270.8408508300781,285.3231201171875,294.85235595703125,291.1259155273437,1.0,0.170971006155014,0.9036499857902528,0.9036499857902528,1.0,1.0,-0.7069098353385925,0.3040321469306946,0.4028776884078979,0.1095227897167205,0.0,0.0,0.1220489293336868,24.74043083190918,25.0,0.513095498085022,-4141.00146484375,49.810150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828491210937,303.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.021484375,18000.0,0.0,0.0,0.0924020484089851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071068495512008,0.1071110665798187,-4.220381924824324e-06,0.0,9.377633250551298e-05,0.0,0.0,4.144972324371338,0.0,0.0,0.0,0.2707938849925995,4.0,0.0,1.0
837480,293.1210021972656,297.1499938964844,293.1499938964844,0.1233139261603355,-2710.6279296875,304.146728515625,0.8699245452880859,0.1906908750534057,0.1719405055046081,294.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5533369779586792,0.050000000745058,0.0482179038226604,293.4275207519531,297.1499938964844,293.1499938964844,0.0011232076212763,-66.45065307617188,292.67999267578125,0.5533369779586792,0.050000000745058,0.03561357781291,293.1387634277344,297.1499938964844,293.1499938964844,0.0602503754198551,-1648.703857421875,304.1484069824219,0.7276020646095276,0.1096603870391845,0.1045671626925468,293.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5533369779586792,0.050000000745058,0.2287249714136123,291.1258544921875,291.1499938964844,272.67333984375,270.8408508300781,285.3231201171875,294.85235595703125,291.1259155273437,1.0,0.170971006155014,0.9036499857902528,0.9036499857902528,1.0,1.0,-0.7069098353385925,0.3040321469306946,0.4028776884078979,0.1095227897167205,0.0,0.0,0.1220489293336868,24.74043083190918,25.0,0.513095498085022,-4141.00146484375,49.810150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828491210937,303.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.021484375,18000.0,0.0,0.0,0.0924020484089851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071068495512008,0.1071110665798187,-4.220381924824324e-06,0.0,9.377633250551298e-05,0.0,0.0,4.144972324371338,0.0,0.0,0.0,0.2707938849925995,4.0,0.0,1.0
837540,293.1204528808594,297.1499938964844,293.1499938964844,0.1239855885505676,-2722.46923828125,304.1466979980469,0.871347188949585,0.1915352791547775,0.1726960241794586,294.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5534433126449585,0.050000000745058,0.0482171438634395,293.4211120605469,297.1499938964844,293.1499938964844,0.0010662687709555,-63.08137893676758,292.601806640625,0.5534433126449585,0.050000000745058,0.0356130190193653,293.137939453125,297.1499938964844,293.1499938964844,0.0606111697852611,-1655.2581787109375,304.1483459472656,0.728606641292572,0.110107310116291,0.1049858555197715,293.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5534433126449585,0.050000000745058,0.2287213653326034,291.12615966796875,291.1499938964844,272.6166687011719,270.7987365722656,285.2931213378906,294.8432312011719,291.126220703125,1.0,0.1711012721061706,0.9038013219833374,0.9038013219833374,1.0,1.0,-0.7083131074905396,0.3046510219573974,0.4036621153354645,0.1097861900925636,0.0,0.0,0.1252056062221527,24.7332820892334,25.0,0.4016318023204803,-4170.67138671875,49.9802131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,303.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.0930680185556411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084346994757652,0.1084389239549636,-4.222490588290384e-06,0.0,9.44522034842521e-05,0.0,0.0,4.199464321136475,0.0,0.0,0.0,0.2710016667842865,4.0,0.0,1.0
837600,293.1204528808594,297.1499938964844,293.1499938964844,0.1239855885505676,-2722.46923828125,304.1466979980469,0.871347188949585,0.1915352791547775,0.1726960241794586,294.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5534433126449585,0.050000000745058,0.0482171438634395,293.4211120605469,297.1499938964844,293.1499938964844,0.0010662687709555,-63.08137893676758,292.601806640625,0.5534433126449585,0.050000000745058,0.0356130190193653,293.137939453125,297.1499938964844,293.1499938964844,0.0606111697852611,-1655.2581787109375,304.1483459472656,0.728606641292572,0.110107310116291,0.1049858555197715,293.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5534433126449585,0.050000000745058,0.2287213653326034,291.12615966796875,291.1499938964844,272.6166687011719,270.7987365722656,285.2931213378906,294.8432312011719,291.126220703125,1.0,0.1711012721061706,0.9038013219833374,0.9038013219833374,1.0,1.0,-0.7083131074905396,0.3046510219573974,0.4036621153354645,0.1097861900925636,0.0,0.0,0.1252056062221527,24.7332820892334,25.0,0.4016318023204803,-4170.67138671875,49.9802131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,303.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.0930680185556411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084346994757652,0.1084389239549636,-4.222490588290384e-06,0.0,9.44522034842521e-05,0.0,0.0,4.199464321136475,0.0,0.0,0.0,0.2710016667842865,4.0,0.0,1.0
837660,293.1199645996094,297.1499938964844,293.1499938964844,0.1246628761291503,-2734.396728515625,304.14666748046875,0.8727739453315735,0.1923844963312149,0.1734558045864105,294.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5535473823547363,0.050000000745058,0.0482163988053798,293.4146423339844,297.1499938964844,293.1499938964844,0.0010110191069543,-59.81231689453125,292.5258483886719,0.5535473823547363,0.050000000745058,0.0356124676764011,293.1371765136719,297.1499938964844,293.1499938964844,0.0609832741320133,-1662.0291748046875,304.1482849121094,0.7296338081359863,0.110568031668663,0.1054175123572349,293.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5535473823547363,0.050000000745058,0.2287178486585617,291.1263732910156,291.1499938964844,272.5599975585937,270.7565612792969,285.2630615234375,294.8341064453125,291.1264038085937,1.0,0.1712347567081451,0.9039472341537476,0.9039472341537476,1.0,1.0,-0.709737241268158,0.3052819073200226,0.404455304145813,0.1100464314222335,0.0,0.0,0.1283412724733352,24.726625442504883,25.0,0.2726631760597229,-4200.537109375,50.15396881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,303.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.0937332436442375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097683161497116,0.10977254062891,-4.22461243942962e-06,0.0,9.512733231531456e-05,0.0,0.0,4.254289150238037,0.0,0.0,0.0,0.2712107002735138,4.0,0.0,1.0
837720,293.1199645996094,297.1499938964844,293.1499938964844,0.1246628761291503,-2734.396728515625,304.14666748046875,0.8727739453315735,0.1923844963312149,0.1734558045864105,294.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5535473823547363,0.050000000745058,0.0482163988053798,293.4146423339844,297.1499938964844,293.1499938964844,0.0010110191069543,-59.81231689453125,292.5258483886719,0.5535473823547363,0.050000000745058,0.0356124676764011,293.1371765136719,297.1499938964844,293.1499938964844,0.0609832741320133,-1662.0291748046875,304.1482849121094,0.7296338081359863,0.110568031668663,0.1054175123572349,293.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5535473823547363,0.050000000745058,0.2287178486585617,291.1263732910156,291.1499938964844,272.5599975585937,270.7565612792969,285.2630615234375,294.8341064453125,291.1264038085937,1.0,0.1712347567081451,0.9039472341537476,0.9039472341537476,1.0,1.0,-0.709737241268158,0.3052819073200226,0.404455304145813,0.1100464314222335,0.0,0.0,0.1283412724733352,24.726625442504883,25.0,0.2726631760597229,-4200.537109375,50.15396881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,303.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.0937332436442375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097683161497116,0.10977254062891,-4.22461243942962e-06,0.0,9.512733231531456e-05,0.0,0.0,4.254289150238037,0.0,0.0,0.0,0.2712107002735138,4.0,0.0,1.0
837780,293.1195068359375,297.1499938964844,293.1499938964844,0.1253456324338913,-2746.40771484375,304.1466369628906,0.8742055892944336,0.1932384669780731,0.1742198467254638,294.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5536499619483948,0.050000000745058,0.0482156686484813,293.4081726074219,297.1499938964844,293.1499938964844,0.0009573853458277,-56.63906097412109,292.4520263671875,0.5536499619483948,0.050000000745058,0.0356119275093078,293.1364440917969,297.1499938964844,293.1499938964844,0.0613665282726287,-1669.0147705078125,304.1482238769531,0.7306843400001526,0.1110425218939781,0.1058621555566787,293.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5536499619483948,0.050000000745058,0.2287143766880035,291.1264953613281,291.1499938964844,272.5033264160156,270.71435546875,285.23291015625,294.8250732421875,291.12652587890625,1.0,0.1713712215423584,0.9040931463241576,0.9040931463241576,1.0,1.0,-0.7111821174621582,0.3059252798557281,0.40525683760643,0.1103029772639274,0.0,0.0,0.1314662843942642,24.7203311920166,25.0,0.1637890785932541,-4230.6708984375,50.3312873840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,303.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.92578125,18000.0,0.0,0.0,0.0943989381194114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111112542450428,0.1111167669296264,-4.226755663694348e-06,0.0,9.580291953170672e-05,0.0,0.0,4.309647560119629,0.0,0.0,0.0,0.2714217901229858,4.0,0.0,1.0
837840,293.1195068359375,297.1499938964844,293.1499938964844,0.1253456324338913,-2746.40771484375,304.1466369628906,0.8742055892944336,0.1932384669780731,0.1742198467254638,294.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5536499619483948,0.050000000745058,0.0482156686484813,293.4081726074219,297.1499938964844,293.1499938964844,0.0009573853458277,-56.63906097412109,292.4520263671875,0.5536499619483948,0.050000000745058,0.0356119275093078,293.1364440917969,297.1499938964844,293.1499938964844,0.0613665282726287,-1669.0147705078125,304.1482238769531,0.7306843400001526,0.1110425218939781,0.1058621555566787,293.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5536499619483948,0.050000000745058,0.2287143766880035,291.1264953613281,291.1499938964844,272.5033264160156,270.71435546875,285.23291015625,294.8250732421875,291.12652587890625,1.0,0.1713712215423584,0.9040931463241576,0.9040931463241576,1.0,1.0,-0.7111821174621582,0.3059252798557281,0.40525683760643,0.1103029772639274,0.0,0.0,0.1314662843942642,24.7203311920166,25.0,0.1637890785932541,-4230.6708984375,50.3312873840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,303.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.92578125,18000.0,0.0,0.0,0.0943989381194114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111112542450428,0.1111167669296264,-4.226755663694348e-06,0.0,9.580291953170672e-05,0.0,0.0,4.309647560119629,0.0,0.0,0.0,0.2714217901229858,4.0,0.0,1.0
837900,293.1192932128906,297.1499938964844,293.1499938964844,0.1256890743970871,-2752.4443359375,304.1466369628906,0.8749235272407532,0.1936672925949096,0.1746035516262054,294.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5537008047103882,0.050000000745058,0.0482153072953224,293.4049377441406,297.1499938964844,293.1499938964844,0.0009312038891948,-55.09008026123047,292.4159851074219,0.5537008047103882,0.050000000745058,0.0356116592884063,293.1360778808594,297.1499938964844,293.1499938964844,0.0615626685321331,-1672.5943603515625,304.148193359375,0.7312196493148804,0.1112853661179542,0.1060898005962371,293.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5537008047103882,0.050000000745058,0.2287126630544662,291.12652587890625,291.1499938964844,272.4750061035156,270.6932067871094,285.2178039550781,294.820556640625,291.1265563964844,1.0,0.1714406162500381,0.9041661024093628,0.9041661024093628,1.0,1.0,-0.711912989616394,0.3062514066696167,0.4056615829467773,0.1104311868548393,0.0,0.0,0.1330261677503585,24.71731376647949,25.0,0.1265624016523361,-4245.84423828125,50.421363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,303.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8984375,18000.0,0.0,0.0,0.0947325080633163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117894351482391,0.1117936596274375,-4.227838417136809e-06,0.0,9.614144801162185e-05,0.0,0.0,4.3375630378723145,0.0,0.0,0.0,0.2715282142162323,4.0,0.0,1.0
837960,293.1190795898437,297.1499938964844,293.1499938964844,0.12603360414505,-2758.49658203125,304.1466064453125,0.8756428360939026,0.1940971314907074,0.174988180398941,294.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5537516474723816,0.050000000745058,0.0482149459421634,293.4017333984375,297.1499938964844,293.1499938964844,0.0009053994435817,-53.56342315673828,292.38043212890625,0.5537516474723816,0.050000000745058,0.0356113947927951,293.1357421875,297.1499938964844,293.1499938964844,0.0617613196372985,-1676.22265625,304.1481628417969,0.7317607402801514,0.1115314438939094,0.1063204929232597,293.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5537516474723816,0.050000000745058,0.2287109345197677,291.1265563964844,291.1499938964844,272.4466552734375,270.67205810546875,285.2027282714844,294.8160705566406,291.1265869140625,1.0,0.1715106666088104,0.9042364954948424,0.9042364954948424,1.0,1.0,-0.7126486301422119,0.3065794110298157,0.4060691893100738,0.1105605810880661,0.0,0.0,0.1345846354961395,24.71436309814453,25.0,0.1040694341063499,-4261.08837890625,50.51225280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,303.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.865234375,18000.0,0.0,0.0,0.0950667634606361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124697849154472,0.1124740093946456,-4.228927991789533e-06,0.0,9.64806749834679e-05,0.0,0.0,4.365646362304688,0.0,0.0,0.0,0.2716353237628937,4.0,0.0,1.0
838020,293.1186828613281,297.1499938964844,293.1499938964844,0.1267257332801818,-2770.643310546875,304.1466064453125,0.8770855069160461,0.1949598044157028,0.1757602244615554,294.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5538532137870789,0.050000000745058,0.0482142232358455,293.3952941894531,297.1499938964844,293.1499938964844,0.0008549836929887,-50.58068084716797,292.3110046386719,0.5538532137870789,0.050000000745058,0.0356108583509922,293.1350402832031,297.1499938964844,293.1499938964844,0.0621667206287384,-1683.6361083984375,304.1481018066406,0.7328625917434692,0.1120341196656227,0.1067918986082077,293.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5538532137870789,0.050000000745058,0.2287075072526931,291.12664794921875,291.1499938964844,272.3900146484375,270.6296691894531,285.172607421875,294.80712890625,291.1266784667969,1.0,0.1716528683900833,0.904377281665802,0.904377281665802,1.0,1.0,-0.7141352891921997,0.307241141796112,0.4068941473960876,0.1108250021934509,0.0,0.0,0.1376934498548507,24.70867156982422,25.0,0.110591672360897,-4291.76171875,50.69664764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,303.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.0957383960485458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138398051261901,0.1138440370559692,-4.231130333209876e-06,0.0,9.716230124467984e-05,0.0,0.0,4.422281265258789,0.0,0.0,0.0,0.2718513906002044,4.0,0.0,1.0
838080,293.1186828613281,297.1499938964844,293.1499938964844,0.1267257332801818,-2770.643310546875,304.1466064453125,0.8770855069160461,0.1949598044157028,0.1757602244615554,294.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5538532137870789,0.050000000745058,0.0482142232358455,293.3952941894531,297.1499938964844,293.1499938964844,0.0008549836929887,-50.58068084716797,292.3110046386719,0.5538532137870789,0.050000000745058,0.0356108583509922,293.1350402832031,297.1499938964844,293.1499938964844,0.0621667206287384,-1683.6361083984375,304.1481018066406,0.7328625917434692,0.1120341196656227,0.1067918986082077,293.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5538532137870789,0.050000000745058,0.2287075072526931,291.12664794921875,291.1499938964844,272.3900146484375,270.6296691894531,285.172607421875,294.80712890625,291.1266784667969,1.0,0.1716528683900833,0.904377281665802,0.904377281665802,1.0,1.0,-0.7141352891921997,0.307241141796112,0.4068941473960876,0.1108250021934509,0.0,0.0,0.1376934498548507,24.70867156982422,25.0,0.110591672360897,-4291.76171875,50.69664764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,303.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.0957383960485458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138398051261901,0.1138440370559692,-4.231130333209876e-06,0.0,9.716230124467984e-05,0.0,0.0,4.422281265258789,0.0,0.0,0.0,0.2718513906002044,4.0,0.0,1.0
838140,293.11834716796875,297.1499938964844,293.1499938964844,0.1274211704730987,-2782.832763671875,304.1465759277344,0.8785326480865479,0.1958258301019668,0.1765354126691818,294.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5539547204971313,0.050000000745058,0.0482135005295276,293.388916015625,297.1499938964844,293.1499938964844,0.0008060609106905,-47.686222076416016,292.24365234375,0.5539547204971313,0.050000000745058,0.0356103256344795,293.1343688964844,297.1499938964844,293.1499938964844,0.0625820830464363,-1691.243896484375,304.1480407714844,0.7339891195297241,0.1125499829649925,0.1072758957743644,293.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5539547204971313,0.050000000745058,0.2287040799856186,291.1267395019531,291.1499938964844,272.3333435058594,270.5872497558594,285.142578125,294.7982788085937,291.12677001953125,1.0,0.1717976778745651,0.9045181274414062,0.9045181274414062,1.0,1.0,-0.7156408429145813,0.3079097270965576,0.4077311158180237,0.1110966950654983,0.0,0.0,0.1407859325408935,24.7032470703125,25.0,0.154668852686882,-4322.63671875,50.88431167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982177734375,304.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.0964151620864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152198240160942,0.1152240633964538,-4.233360868965974e-06,0.0,9.784912981558592e-05,0.0,0.0,4.479442596435547,0.0,0.0,0.0,0.2720695436000824,4.0,0.0,1.0
838200,293.11834716796875,297.1499938964844,293.1499938964844,0.1274211704730987,-2782.832763671875,304.1465759277344,0.8785326480865479,0.1958258301019668,0.1765354126691818,294.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5539547204971313,0.050000000745058,0.0482135005295276,293.388916015625,297.1499938964844,293.1499938964844,0.0008060609106905,-47.686222076416016,292.24365234375,0.5539547204971313,0.050000000745058,0.0356103256344795,293.1343688964844,297.1499938964844,293.1499938964844,0.0625820830464363,-1691.243896484375,304.1480407714844,0.7339891195297241,0.1125499829649925,0.1072758957743644,293.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5539547204971313,0.050000000745058,0.2287040799856186,291.1267395019531,291.1499938964844,272.3333435058594,270.5872497558594,285.142578125,294.7982788085937,291.12677001953125,1.0,0.1717976778745651,0.9045181274414062,0.9045181274414062,1.0,1.0,-0.7156408429145813,0.3079097270965576,0.4077311158180237,0.1110966950654983,0.0,0.0,0.1407859325408935,24.7032470703125,25.0,0.154668852686882,-4322.63671875,50.88431167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982177734375,304.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.0964151620864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152198240160942,0.1152240633964538,-4.233360868965974e-06,0.0,9.784912981558592e-05,0.0,0.0,4.479442596435547,0.0,0.0,0.0,0.2720695436000824,4.0,0.0,1.0
838260,293.1180114746094,297.1499938964844,293.1499938964844,0.1281193941831588,-2795.0556640625,304.14654541015625,0.8799829483032227,0.1966945827007293,0.1773132085800171,294.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5540561079978943,0.050000000745058,0.0482127778232097,293.3825988769531,297.1499938964844,293.1499938964844,0.0007586129358969,-44.87897491455078,292.1783752441406,0.5540561079978943,0.050000000745058,0.0356097929179668,293.1337280273437,297.1499938964844,293.1499938964844,0.0630070641636848,-1699.04052734375,304.1479797363281,0.7351399660110474,0.1130786761641502,0.1077721714973449,293.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5540561079978943,0.050000000745058,0.2287006676197052,291.1268920898437,291.1499938964844,272.27667236328125,270.5447692871094,285.1126403808594,294.7895202636719,291.1269226074219,1.0,0.1719449907541275,0.9046547412872314,0.9046547412872314,1.0,1.0,-0.7171642780303955,0.3085845708847046,0.4085797369480133,0.1113754585385322,0.0,0.0,0.1438564956188202,24.69809341430664,25.0,0.2053595036268234,-4353.6650390625,51.07514953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981201171875,304.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.0970981195569038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166070252656936,0.1166112571954727,-4.235615506331669e-06,0.0,9.854224481387064e-05,0.0,0.0,4.537018299102783,0.0,0.0,0.0,0.2722894549369812,4.0,0.0,1.0
838320,293.1180114746094,297.1499938964844,293.1499938964844,0.1281193941831588,-2795.0556640625,304.14654541015625,0.8799829483032227,0.1966945827007293,0.1773132085800171,294.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5540561079978943,0.050000000745058,0.0482127778232097,293.3825988769531,297.1499938964844,293.1499938964844,0.0007586129358969,-44.87897491455078,292.1783752441406,0.5540561079978943,0.050000000745058,0.0356097929179668,293.1337280273437,297.1499938964844,293.1499938964844,0.0630070641636848,-1699.04052734375,304.1479797363281,0.7351399660110474,0.1130786761641502,0.1077721714973449,293.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5540561079978943,0.050000000745058,0.2287006676197052,291.1268920898437,291.1499938964844,272.27667236328125,270.5447692871094,285.1126403808594,294.7895202636719,291.1269226074219,1.0,0.1719449907541275,0.9046547412872314,0.9046547412872314,1.0,1.0,-0.7171642780303955,0.3085845708847046,0.4085797369480133,0.1113754585385322,0.0,0.0,0.1438564956188202,24.69809341430664,25.0,0.2053595036268234,-4353.6650390625,51.07514953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981201171875,304.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.0970981195569038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166070252656936,0.1166112571954727,-4.235615506331669e-06,0.0,9.854224481387064e-05,0.0,0.0,4.537018299102783,0.0,0.0,0.0,0.2722894549369812,4.0,0.0,1.0
838380,293.1177062988281,297.1499938964844,293.1499938964844,0.128819927573204,-2807.303466796875,304.14654541015625,0.8814350962638855,0.1975653320550918,0.1780929416418075,294.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5541572570800781,0.050000000745058,0.0482120625674724,293.3763732910156,297.1499938964844,293.1499938964844,0.0007126060663722,-42.15696716308594,292.1151123046875,0.5541572570800781,0.050000000745058,0.0356092639267444,293.1330871582031,297.1499938964844,293.1499938964844,0.0634411871433258,-1707.018310546875,304.1479187011719,0.7363139986991882,0.1136195585131645,0.1082801669836044,293.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5541572570800781,0.050000000745058,0.228697270154953,291.1270751953125,291.1499938964844,272.2200012207031,270.5022277832031,285.08282470703125,294.7808532714844,291.1271057128906,1.0,0.1720947176218032,0.9047914147377014,0.9047914147377014,1.0,1.0,-0.7187041640281677,0.3092651069164276,0.4094390571117401,0.1116612330079078,0.0,0.0,0.1469014137983322,24.693225860595703,25.0,0.2464582920074463,-4384.81689453125,51.26900863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,304.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.097787819802761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179993152618408,0.1180035546422004,-4.237890607328154e-06,0.0,9.924220648827033e-05,0.0,0.0,4.594923496246338,0.0,0.0,0.0,0.2725107371807098,4.0,0.0,1.0
838440,293.1177062988281,297.1499938964844,293.1499938964844,0.128819927573204,-2807.303466796875,304.14654541015625,0.8814350962638855,0.1975653320550918,0.1780929416418075,294.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5541572570800781,0.050000000745058,0.0482120625674724,293.3763732910156,297.1499938964844,293.1499938964844,0.0007126060663722,-42.15696716308594,292.1151123046875,0.5541572570800781,0.050000000745058,0.0356092639267444,293.1330871582031,297.1499938964844,293.1499938964844,0.0634411871433258,-1707.018310546875,304.1479187011719,0.7363139986991882,0.1136195585131645,0.1082801669836044,293.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5541572570800781,0.050000000745058,0.228697270154953,291.1270751953125,291.1499938964844,272.2200012207031,270.5022277832031,285.08282470703125,294.7808532714844,291.1271057128906,1.0,0.1720947176218032,0.9047914147377014,0.9047914147377014,1.0,1.0,-0.7187041640281677,0.3092651069164276,0.4094390571117401,0.1116612330079078,0.0,0.0,0.1469014137983322,24.693225860595703,25.0,0.2464582920074463,-4384.81689453125,51.26900863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,304.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.097787819802761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179993152618408,0.1180035546422004,-4.237890607328154e-06,0.0,9.924220648827033e-05,0.0,0.0,4.594923496246338,0.0,0.0,0.0,0.2725107371807098,4.0,0.0,1.0
838500,293.1175842285156,297.1499938964844,293.1499938964844,0.1291709095239639,-2813.43408203125,304.1465148925781,0.8821613788604736,0.1980012655258178,0.1784833520650863,294.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5542076826095581,0.050000000745058,0.0482117049396038,293.373291015625,297.1499938964844,293.1499938964844,0.0006901203887537,-40.82659530639648,292.0841979980469,0.5542076826095581,0.050000000745058,0.0356089994311332,293.1327819824219,297.1499938964844,293.1499938964844,0.0636615231633186,-1711.072509765625,304.1479187011719,0.7369093894958496,0.1138943955302238,0.108538381755352,293.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5542076826095581,0.050000000745058,0.2286955714225769,291.1271667480469,291.1499938964844,272.1916809082031,270.4809265136719,285.06793212890625,294.77655029296875,291.127197265625,1.0,0.1721704304218292,0.904859721660614,0.904859721660614,1.0,1.0,-0.7194797992706299,0.3096073269844055,0.4098725020885467,0.1118067130446434,0.0,0.0,0.1484134644269943,24.690902709960938,25.0,0.2627986967563629,-4400.4326171875,51.36702728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,304.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.0981352478265762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186969056725502,0.1187011450529098,-4.239035206410335e-06,0.0,9.959479939425364e-05,0.0,0.0,4.623980522155762,0.0,0.0,0.0,0.2726218104362488,4.0,0.0,1.0
838560,293.117431640625,297.1499938964844,293.1499938964844,0.1295223087072372,-2819.568359375,304.1465148925781,0.8828877806663513,0.1984375119209289,0.1788740456104278,294.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5542580485343933,0.050000000745058,0.0482113473117351,293.3702697753906,297.1499938964844,293.1499938964844,0.0006679437938146,-39.51451110839844,292.0537414550781,0.5542580485343933,0.050000000745058,0.035608734935522,293.1324768066406,297.1499938964844,293.1499938964844,0.0638838410377502,-1715.1668701171875,304.1478881835937,0.7375099658966064,0.1141719743609428,0.1087991744279861,293.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5542580485343933,0.050000000745058,0.2286938726902008,291.12725830078125,291.1499938964844,272.163330078125,270.4596252441406,285.0530700683594,294.77227783203125,291.1273193359375,1.0,0.1722466647624969,0.9049248099327089,0.9049248099327089,1.0,1.0,-0.720258891582489,0.3099505603313446,0.4103083312511444,0.1119537502527237,0.0,0.0,0.1499186605215072,24.688644409179688,25.0,0.2775227129459381,-4416.076171875,51.4657096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786376953125,304.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.0984842628240585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193954348564148,0.1193996742367744,-4.240183898218675e-06,0.0,9.994900756282732e-05,0.0,0.0,4.653106689453125,0.0,0.0,0.0,0.272733211517334,4.0,0.0,1.0
838620,293.1172180175781,297.1499938964844,293.1499938964844,0.130226120352745,-2831.843017578125,304.1465148925781,0.8843399882316589,0.1993104368448257,0.1796559989452362,294.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5543585419654846,0.050000000745058,0.0482106357812881,293.3642883300781,297.1499938964844,293.1499938964844,0.0006245345575734,-36.94618988037109,291.9941101074219,0.5543585419654846,0.050000000745058,0.0356082096695899,293.13189697265625,297.1499938964844,293.1499938964844,0.0643347203731536,-1723.4814453125,304.1478271484375,0.7387273907661438,0.1147355139255523,0.1093288585543632,293.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5543585419654846,0.050000000745058,0.2286904901266098,291.1274719238281,291.1499938964844,272.1066589355469,270.4169616699219,285.0234680175781,294.76385498046875,291.1275329589844,1.0,0.1724007278680801,0.9050548672676086,0.9050548672676086,1.0,1.0,-0.721827507019043,0.310640424489975,0.4111870527267456,0.1122528985142707,0.0,0.0,0.1529058814048767,24.684335708618164,25.0,0.3020069897174835,-4447.4287109375,51.66512680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.0991871356964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207940131425857,0.1207982525229454,-4.242492650519125e-06,0.0,0.0001006623278954,0.0,0.0,4.711513996124268,0.0,0.0,0.0,0.2729566693305969,4.0,0.0,1.0
838680,293.1172180175781,297.1499938964844,293.1499938964844,0.130226120352745,-2831.843017578125,304.1465148925781,0.8843399882316589,0.1993104368448257,0.1796559989452362,294.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5543585419654846,0.050000000745058,0.0482106357812881,293.3642883300781,297.1499938964844,293.1499938964844,0.0006245345575734,-36.94618988037109,291.9941101074219,0.5543585419654846,0.050000000745058,0.0356082096695899,293.13189697265625,297.1499938964844,293.1499938964844,0.0643347203731536,-1723.4814453125,304.1478271484375,0.7387273907661438,0.1147355139255523,0.1093288585543632,293.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5543585419654846,0.050000000745058,0.2286904901266098,291.1274719238281,291.1499938964844,272.1066589355469,270.4169616699219,285.0234680175781,294.76385498046875,291.1275329589844,1.0,0.1724007278680801,0.9050548672676086,0.9050548672676086,1.0,1.0,-0.721827507019043,0.310640424489975,0.4111870527267456,0.1122528985142707,0.0,0.0,0.1529058814048767,24.684335708618164,25.0,0.3020069897174835,-4447.4287109375,51.66512680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.0991871356964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207940131425857,0.1207982525229454,-4.242492650519125e-06,0.0,0.0001006623278954,0.0,0.0,4.711513996124268,0.0,0.0,0.0,0.2729566693305969,4.0,0.0,1.0
838740,293.11700439453125,297.1499938964844,293.1499938964844,0.1309305876493454,-2844.11376953125,304.146484375,0.885789692401886,0.200183019042015,0.1804379075765609,294.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.554458498954773,0.050000000745058,0.0482099279761314,293.3584899902344,297.1499938964844,293.1499938964844,0.000582251290325,-34.44450759887695,291.93609619140625,0.554458498954773,0.050000000745058,0.0356076881289482,293.1313171386719,297.1499938964844,293.1499938964844,0.064793162047863,-1731.950439453125,304.1477966308594,0.7399647831916809,0.1153093129396438,0.1098684519529342,293.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.554458498954773,0.050000000745058,0.2286871373653412,291.1277160644531,291.1499938964844,272.04998779296875,270.37420654296875,284.9939880371094,294.75555419921875,291.12774658203125,1.0,0.1725567579269409,0.9051849842071532,0.9051849842071532,1.0,1.0,-0.7234079241752625,0.3113338947296142,0.4120740294456482,0.1125584691762924,0.0,0.0,0.1558615118265152,24.68033218383789,25.0,0.3207249939441681,-4478.86328125,51.8670539855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,304.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.0998957902193069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221939325332641,0.1221981719136238,-4.244815954734804e-06,0.0,0.0001013815272017,0.0,0.0,4.770099639892578,0.0,0.0,0.0,0.2731809616088867,4.0,0.0,1.0
838800,293.11700439453125,297.1499938964844,293.1499938964844,0.1309305876493454,-2844.11376953125,304.146484375,0.885789692401886,0.200183019042015,0.1804379075765609,294.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.554458498954773,0.050000000745058,0.0482099279761314,293.3584899902344,297.1499938964844,293.1499938964844,0.000582251290325,-34.44450759887695,291.93609619140625,0.554458498954773,0.050000000745058,0.0356076881289482,293.1313171386719,297.1499938964844,293.1499938964844,0.064793162047863,-1731.950439453125,304.1477966308594,0.7399647831916809,0.1153093129396438,0.1098684519529342,293.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.554458498954773,0.050000000745058,0.2286871373653412,291.1277160644531,291.1499938964844,272.04998779296875,270.37420654296875,284.9939880371094,294.75555419921875,291.12774658203125,1.0,0.1725567579269409,0.9051849842071532,0.9051849842071532,1.0,1.0,-0.7234079241752625,0.3113338947296142,0.4120740294456482,0.1125584691762924,0.0,0.0,0.1558615118265152,24.68033218383789,25.0,0.3207249939441681,-4478.86328125,51.8670539855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,304.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.0998957902193069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221939325332641,0.1221981719136238,-4.244815954734804e-06,0.0,0.0001013815272017,0.0,0.0,4.770099639892578,0.0,0.0,0.0,0.2731809616088867,4.0,0.0,1.0
838860,293.11639404296875,297.1499938964844,293.1499938964844,0.1316769868135452,-2857.114013671875,304.1464233398437,0.8873631358146667,0.2011417001485824,0.1812664717435836,294.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5545931458473206,0.050000000745058,0.0482089780271053,293.3523864746094,297.1499938964844,293.1499938964844,0.0005438440130092,-32.08844375610352,291.8807983398437,0.5545931458473206,0.050000000745058,0.0356069877743721,293.1303405761719,297.1499938964844,293.1499938964844,0.0653010681271553,-1741.3604736328125,304.1476745605469,0.7413642406463623,0.115981712937355,0.1104680523276329,293.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5545931458473206,0.050000000745058,0.2286826372146606,291.1278991699219,291.1499938964844,271.99334716796875,270.3319702148437,284.9643859863281,294.7469787597656,291.1279296875,1.0,0.1727166473865509,0.9053103923797609,0.9053103923797609,1.0,1.0,-0.7251144647598267,0.3120798170566559,0.4130346477031708,0.1128943488001823,0.0,0.0,0.1587939411401748,24.671411514282227,25.0,0.1614938229322433,-4510.68212890625,52.0800895690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,304.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1006094440817833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235966682434082,0.1236009150743484,-4.247152446623659e-06,0.0,0.0001021057905745,0.0,0.0,4.828924179077148,0.0,0.0,0.0,0.2734062969684601,4.0,0.0,1.0
