time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838920,293.11639404296875,297.1499938964844,293.1499938964844,0.1316769868135452,-2857.114013671875,304.1464233398437,0.8873631358146667,0.2011417001485824,0.1812664717435836,294.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5545931458473206,0.050000000745058,0.0482089780271053,293.3523864746094,297.1499938964844,293.1499938964844,0.0005438440130092,-32.08844375610352,291.8807983398437,0.5545931458473206,0.050000000745058,0.0356069877743721,293.1303405761719,297.1499938964844,293.1499938964844,0.0653010681271553,-1741.3604736328125,304.1476745605469,0.7413642406463623,0.115981712937355,0.1104680523276329,293.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5545931458473206,0.050000000745058,0.2286826372146606,291.1278991699219,291.1499938964844,271.99334716796875,270.3319702148437,284.9643859863281,294.7469787597656,291.1279296875,1.0,0.1727166473865509,0.9053103923797609,0.9053103923797609,1.0,1.0,-0.7251144647598267,0.3120798170566559,0.4130346477031708,0.1128943488001823,0.0,0.0,0.1587939411401748,24.671411514282227,25.0,0.1614938229322433,-4510.68212890625,52.0800895690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,304.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1006094440817833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235966682434082,0.1236009150743484,-4.247152446623659e-06,0.0,0.0001021057905745,0.0,0.0,4.828924179077148,0.0,0.0,0.0,0.2734062969684601,4.0,0.0,1.0
838980,293.11529541015625,297.1499938964844,293.1499938964844,0.1325274109840393,-2871.9365234375,304.14617919921875,0.8892242312431335,0.202216237783432,0.1822061687707901,294.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.554803729057312,0.050000000745058,0.0482074953615665,293.3456726074219,297.1499938964844,293.1499938964844,0.0005198441212996,-29.85940170288086,291.8289489746094,0.554803729057312,0.050000000745058,0.0356058925390243,293.1288146972656,297.1499938964844,293.1499938964844,0.0659237280488014,-1752.9405517578125,304.1473999023437,0.7431271076202393,0.1167903989553451,0.1112026274204254,293.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.554803729057312,0.050000000745058,0.2286756038665771,291.1276550292969,291.1499938964844,271.9366760253906,270.2906799316406,284.9345397949219,294.7378234863281,291.1275634765625,1.0,0.1728862971067428,0.9054357409477234,0.9054357409477234,1.0,1.0,-0.7271122336387634,0.3129484355449676,0.4141638278961181,0.113297015428543,0.0,0.0,0.1617823839187622,24.6518497467041,25.0,-0.495347648859024,-4543.6650390625,52.31904983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,304.28240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.435546875,18000.0,0.0,0.0,0.1013296917080879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125028595328331,0.1250328421592712,-4.249521680321777e-06,0.0,0.0001028367551043,0.0,0.0,4.889070987701416,0.0,0.0,0.0,0.2736365497112274,4.0,0.0,1.0
839040,293.11529541015625,297.1499938964844,293.1499938964844,0.1325274109840393,-2871.9365234375,304.14617919921875,0.8892242312431335,0.202216237783432,0.1822061687707901,294.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.554803729057312,0.050000000745058,0.0482074953615665,293.3456726074219,297.1499938964844,293.1499938964844,0.0005198441212996,-29.85940170288086,291.8289489746094,0.554803729057312,0.050000000745058,0.0356058925390243,293.1288146972656,297.1499938964844,293.1499938964844,0.0659237280488014,-1752.9405517578125,304.1473999023437,0.7431271076202393,0.1167903989553451,0.1112026274204254,293.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.554803729057312,0.050000000745058,0.2286756038665771,291.1276550292969,291.1499938964844,271.9366760253906,270.2906799316406,284.9345397949219,294.7378234863281,291.1275634765625,1.0,0.1728862971067428,0.9054357409477234,0.9054357409477234,1.0,1.0,-0.7271122336387634,0.3129484355449676,0.4141638278961181,0.113297015428543,0.0,0.0,0.1617823839187622,24.6518497467041,25.0,-0.495347648859024,-4543.6650390625,52.31904983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,304.28240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.435546875,18000.0,0.0,0.0,0.1013296917080879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125028595328331,0.1250328421592712,-4.249521680321777e-06,0.0,0.0001028367551043,0.0,0.0,4.889070987701416,0.0,0.0,0.0,0.2736365497112274,4.0,0.0,1.0
839100,293.1146545410156,297.1499938964844,293.1499938964844,0.1329819560050964,-2879.85595703125,304.14605712890625,0.8902251124382019,0.2027830332517624,0.1827055513858795,294.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5549249649047852,0.050000000745058,0.0482066459953784,293.3421325683594,297.1499938964844,293.1499938964844,0.0005102735594846,-28.69062042236328,291.80419921875,0.5549249649047852,0.050000000745058,0.0356052629649639,293.1279296875,297.1499938964844,293.1499938964844,0.0662684217095375,-1759.3665771484375,304.1472473144531,0.7441073656082153,0.1172318086028099,0.1116086021065712,293.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5549249649047852,0.050000000745058,0.2286715656518936,291.1273193359375,291.1499938964844,271.9083251953125,270.2703857421875,284.9195556640625,294.7330627441406,291.127197265625,1.0,0.1729757040739059,0.9054984450340272,0.9054984450340272,1.0,1.0,-0.728192150592804,0.3134166598320007,0.4147754907608032,0.1135175451636314,0.0,0.0,0.1633290499448776,24.640050888061523,25.0,-0.8076626658439636,-4560.8056640625,52.447059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,304.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.1016939282417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257727593183517,0.1257770210504531,-4.250742676958907e-06,0.0,0.0001032064101309,0.0,0.0,4.920362949371338,0.0,0.0,0.0,0.2737561762332916,4.0,0.0,1.0
839160,293.11395263671875,297.1499938964844,293.1499938964844,0.1334504038095474,-2888.01171875,304.1459350585937,0.8912569284439087,0.203364685177803,0.1832190901041031,294.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5550520420074463,0.050000000745058,0.0482057556509971,293.3385314941406,297.1499938964844,293.1499938964844,0.0005937232635915,-35.12430191040039,291.7799987792969,0.5550520420074463,0.050000000745058,0.0356046073138713,293.12701416015625,297.1499938964844,293.1499938964844,0.0666289925575256,-1766.0977783203125,304.1470947265625,0.7451340556144714,0.1176919490098953,0.1120334267616272,293.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5550520420074463,0.050000000745058,0.2286673486232757,291.1269226074219,291.1499938964844,271.8800048828125,270.25030517578125,284.904541015625,294.7282409667969,291.12677001953125,1.0,0.173068106174469,0.9055567383766174,0.9055567383766174,1.0,1.0,-0.7293113470077515,0.3139011561870575,0.4154102206230163,0.1137476414442062,0.0,0.0,0.1649090349674224,24.62763977050781,25.0,-1.020251989364624,-4578.3759765625,52.57975769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,304.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.1020618379116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265380233526229,0.1265422850847244,-4.251997324900003e-06,0.0,0.0001035797904478,0.0,0.0,4.952574253082275,0.0,0.0,0.0,0.2738792598247528,4.0,0.0,1.0
839220,293.1125183105469,297.1499938964844,293.1499938964844,0.1344241052865982,-2904.94140625,304.1456604003906,0.893399178981781,0.2045689523220062,0.1842849850654602,294.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5553181767463684,0.050000000745058,0.0482038930058479,293.3311462402344,297.1499938964844,293.1499938964844,0.0004905131063424,-25.928390502929688,291.7344665527344,0.5553181767463684,0.050000000745058,0.0356032326817512,293.1250915527344,297.1499938964844,293.1499938964844,0.0673927366733551,-1780.3836669921875,304.14678955078125,0.7473119497299194,0.1186643540859222,0.1129350215196609,293.546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5553181767463684,0.050000000745058,0.2286585122346878,291.1260681152344,291.1499938964844,271.8233337402344,270.21075439453125,284.8744506835937,294.71844482421875,291.1259460449219,1.0,0.1732626259326934,0.9056733846664428,0.9056733846664428,1.0,1.0,-0.7316581010818481,0.3149150311946869,0.4167430996894836,0.1142349392175674,0.0,0.0,0.1681592613458633,24.60188865661621,25.0,-1.1401548385620115,-4614.7177734375,52.85919570922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,304.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1028135046362876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281303614377975,0.1281346082687378,-4.254623036104022e-06,0.0,0.0001043426309479,0.0,0.0,5.019722938537598,0.0,0.0,0.0,0.2741360068321228,4.0,0.0,1.0
839280,293.1125183105469,297.1499938964844,293.1499938964844,0.1344241052865982,-2904.94140625,304.1456604003906,0.893399178981781,0.2045689523220062,0.1842849850654602,294.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5553181767463684,0.050000000745058,0.0482038930058479,293.3311462402344,297.1499938964844,293.1499938964844,0.0004905131063424,-25.928390502929688,291.7344665527344,0.5553181767463684,0.050000000745058,0.0356032326817512,293.1250915527344,297.1499938964844,293.1499938964844,0.0673927366733551,-1780.3836669921875,304.14678955078125,0.7473119497299194,0.1186643540859222,0.1129350215196609,293.546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5553181767463684,0.050000000745058,0.2286585122346878,291.1260681152344,291.1499938964844,271.8233337402344,270.21075439453125,284.8744506835937,294.71844482421875,291.1259460449219,1.0,0.1732626259326934,0.9056733846664428,0.9056733846664428,1.0,1.0,-0.7316581010818481,0.3149150311946869,0.4167430996894836,0.1142349392175674,0.0,0.0,0.1681592613458633,24.60188865661621,25.0,-1.1401548385620115,-4614.7177734375,52.85919570922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,304.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1028135046362876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281303614377975,0.1281346082687378,-4.254623036104022e-06,0.0,0.0001043426309479,0.0,0.0,5.019722938537598,0.0,0.0,0.0,0.2741360068321228,4.0,0.0,1.0
839340,293.1110534667969,297.1499938964844,293.1499938964844,0.1354375928640365,-2922.52685546875,304.1454162597656,0.8956209421157837,0.2058189362287521,0.1853938549757003,294.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5555930733680725,0.050000000745058,0.0482019744813442,293.3236083984375,297.1499938964844,293.1499938964844,0.0004785684577655,-24.133337020874023,291.6917724609375,0.5555930733680725,0.050000000745058,0.0356018170714378,293.12310791015625,297.1499938964844,293.1499938964844,0.0682029575109481,-1795.57763671875,304.1465148925781,0.7496265769004822,0.1196959763765335,0.1138950213789939,293.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5555930733680725,0.050000000745058,0.2286494225263595,291.1253356933594,291.1499938964844,271.76666259765625,270.1719665527344,284.8443908691406,294.70849609375,291.125244140625,1.0,0.1734698265790939,0.9057899713516236,0.9057899713516236,1.0,1.0,-0.734126091003418,0.3159789144992828,0.4181471765041351,0.1147536858916282,0.0,0.0,0.171500027179718,24.57596206665039,25.0,-0.989355444908142,-4652.3740234375,53.15576553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,304.3916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1035914421081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297924816608429,0.1297967284917831,-4.25739244747092e-06,0.0,0.0001051321451086,0.0,0.0,5.090004920959473,0.0,0.0,0.0,0.2744051516056061,4.0,0.0,1.0
839400,293.1110534667969,297.1499938964844,293.1499938964844,0.1354375928640365,-2922.52685546875,304.1454162597656,0.8956209421157837,0.2058189362287521,0.1853938549757003,294.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5555930733680725,0.050000000745058,0.0482019744813442,293.3236083984375,297.1499938964844,293.1499938964844,0.0004785684577655,-24.133337020874023,291.6917724609375,0.5555930733680725,0.050000000745058,0.0356018170714378,293.12310791015625,297.1499938964844,293.1499938964844,0.0682029575109481,-1795.57763671875,304.1465148925781,0.7496265769004822,0.1196959763765335,0.1138950213789939,293.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5555930733680725,0.050000000745058,0.2286494225263595,291.1253356933594,291.1499938964844,271.76666259765625,270.1719665527344,284.8443908691406,294.70849609375,291.125244140625,1.0,0.1734698265790939,0.9057899713516236,0.9057899713516236,1.0,1.0,-0.734126091003418,0.3159789144992828,0.4181471765041351,0.1147536858916282,0.0,0.0,0.171500027179718,24.57596206665039,25.0,-0.989355444908142,-4652.3740234375,53.15576553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,304.3916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1035914421081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297924816608429,0.1297967284917831,-4.25739244747092e-06,0.0,0.0001051321451086,0.0,0.0,5.090004920959473,0.0,0.0,0.0,0.2744051516056061,4.0,0.0,1.0
839460,293.10955810546875,297.1499938964844,293.1499938964844,0.13648322224617,-2940.63134765625,304.14520263671875,0.8979012966156006,0.207106664776802,0.1865379810333252,294.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5558716654777527,0.050000000745058,0.048200037330389,293.3160400390625,297.1499938964844,293.1499938964844,0.0004675439558923,-22.45128631591797,291.6519775390625,0.5558716654777527,0.050000000745058,0.0356003828346729,293.12115478515625,297.1499938964844,293.1499938964844,0.069051094353199,-1811.52490234375,304.1462707519531,0.7520537972450256,0.1207778453826904,0.1149042099714279,293.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5558716654777527,0.050000000745058,0.2286402285099029,291.12481689453125,291.1499938964844,271.7099914550781,270.1338806152344,284.8143615722656,294.6985168457031,291.124755859375,1.0,0.1736891418695449,0.9058958292007446,0.9058958292007446,1.0,1.0,-0.7366952896118164,0.3170838952064514,0.4196113646030426,0.1152995154261589,0.0,0.0,0.1748973131179809,24.550600051879883,25.0,-0.7178231477737427,-4691.041015625,53.46792221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,304.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1043998748064041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315090209245681,0.1315132826566696,-4.260283276380505e-06,0.0,0.0001059526039171,0.0,0.0,5.162795066833496,0.0,0.0,0.0,0.2746843099594116,4.0,0.0,1.0
839520,293.10955810546875,297.1499938964844,293.1499938964844,0.13648322224617,-2940.63134765625,304.14520263671875,0.8979012966156006,0.207106664776802,0.1865379810333252,294.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5558716654777527,0.050000000745058,0.048200037330389,293.3160400390625,297.1499938964844,293.1499938964844,0.0004675439558923,-22.45128631591797,291.6519775390625,0.5558716654777527,0.050000000745058,0.0356003828346729,293.12115478515625,297.1499938964844,293.1499938964844,0.069051094353199,-1811.52490234375,304.1462707519531,0.7520537972450256,0.1207778453826904,0.1149042099714279,293.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5558716654777527,0.050000000745058,0.2286402285099029,291.12481689453125,291.1499938964844,271.7099914550781,270.1338806152344,284.8143615722656,294.6985168457031,291.124755859375,1.0,0.1736891418695449,0.9058958292007446,0.9058958292007446,1.0,1.0,-0.7366952896118164,0.3170838952064514,0.4196113646030426,0.1152995154261589,0.0,0.0,0.1748973131179809,24.550600051879883,25.0,-0.7178231477737427,-4691.041015625,53.46792221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,304.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1043998748064041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315090209245681,0.1315132826566696,-4.260283276380505e-06,0.0,0.0001059526039171,0.0,0.0,5.162795066833496,0.0,0.0,0.0,0.2746843099594116,4.0,0.0,1.0
839580,293.10809326171875,297.1499938964844,293.1499938964844,0.1375575214624405,-2959.1923828125,304.14501953125,0.9002287983894348,0.208428293466568,0.1877135932445526,294.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5561509132385254,0.050000000745058,0.0481981001794338,293.3085021972656,297.1499938964844,293.1499938964844,0.0004572870966512,-20.892297744750977,291.6150207519531,0.5561509132385254,0.050000000745058,0.0355989523231983,293.11920166015625,297.1499938964844,293.1499938964844,0.0699333176016807,-1828.158447265625,304.14605712890625,0.7545822262763977,0.121905967593193,0.1159584373235702,293.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5561509132385254,0.050000000745058,0.2286310344934463,291.1244812011719,291.1499938964844,271.6533203125,270.0964050292969,284.78436279296875,294.6884765625,291.1244506835937,1.0,0.1739204823970794,0.9060017466545104,0.9060017466545104,1.0,1.0,-0.739356279373169,0.3182262480258941,0.4211300313472748,0.1158709749579429,0.0,0.0,0.1783257573843002,24.526243209838867,25.0,-0.4390493035316467,-4730.51318359375,53.79515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,304.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1052424013614654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332676708698272,0.1332719326019287,-4.26327642344404e-06,0.0,0.000106807659904,0.0,0.0,5.2375898361206055,0.0,0.0,0.0,0.2749716341495514,4.0,0.0,1.0
839640,293.10809326171875,297.1499938964844,293.1499938964844,0.1375575214624405,-2959.1923828125,304.14501953125,0.9002287983894348,0.208428293466568,0.1877135932445526,294.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5561509132385254,0.050000000745058,0.0481981001794338,293.3085021972656,297.1499938964844,293.1499938964844,0.0004572870966512,-20.892297744750977,291.6150207519531,0.5561509132385254,0.050000000745058,0.0355989523231983,293.11920166015625,297.1499938964844,293.1499938964844,0.0699333176016807,-1828.158447265625,304.14605712890625,0.7545822262763977,0.121905967593193,0.1159584373235702,293.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5561509132385254,0.050000000745058,0.2286310344934463,291.1244812011719,291.1499938964844,271.6533203125,270.0964050292969,284.78436279296875,294.6884765625,291.1244506835937,1.0,0.1739204823970794,0.9060017466545104,0.9060017466545104,1.0,1.0,-0.739356279373169,0.3182262480258941,0.4211300313472748,0.1158709749579429,0.0,0.0,0.1783257573843002,24.526243209838867,25.0,-0.4390493035316467,-4730.51318359375,53.79515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,304.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1052424013614654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332676708698272,0.1332719326019287,-4.26327642344404e-06,0.0,0.000106807659904,0.0,0.0,5.2375898361206055,0.0,0.0,0.0,0.2749716341495514,4.0,0.0,1.0
839700,293.1073913574219,297.1499938964844,293.1499938964844,0.1381046175956726,-2968.6298828125,304.1449279785156,0.9014073014259338,0.2091007083654403,0.188312143087387,294.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5562902092933655,0.050000000745058,0.0481971353292465,293.3047180175781,297.1499938964844,293.1499938964844,0.0004523826646618,-20.154294967651367,291.5975952148437,0.5562902092933655,0.050000000745058,0.0355982407927513,293.11822509765625,297.1499938964844,293.1499938964844,0.0703862234950065,-1836.7156982421875,304.1459350585937,0.7558813095092773,0.1224862113595008,0.1165012791752815,293.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5562902092933655,0.050000000745058,0.2286264598369598,291.1243591308594,291.1499938964844,271.625,270.077880859375,284.7693786621094,294.6834716796875,291.1243591308594,1.0,0.1740405559539795,0.906054675579071,0.906054675579071,1.0,1.0,-0.7407186031341553,0.3188103139400482,0.421908289194107,0.1161658391356468,0.0,0.0,0.1800452619791031,24.514528274536133,25.0,-0.3196888864040375,-4750.50146484375,53.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,304.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.1056769788265228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341593563556671,0.1341636329889297,-4.26480528403772e-06,0.0,0.0001072486993507,0.0,0.0,5.275598526000977,0.0,0.0,0.0,0.275117814540863,4.0,0.0,1.0
839760,293.106689453125,297.1499938964844,293.1499938964844,0.1386574059724807,-2978.15576171875,304.14483642578125,0.9025933742523192,0.2097796499729156,0.1889166831970214,294.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5564292073249817,0.050000000745058,0.0481961742043495,293.30096435546875,297.1499938964844,293.1499938964844,0.0004475933674257,-19.4401912689209,291.5807800292969,0.5564292073249817,0.050000000745058,0.0355975292623043,293.1172790527344,297.1499938964844,293.1499938964844,0.0708456933498382,-1845.4095458984373,304.1458435058594,0.7572002410888672,0.1230756863951683,0.1170530170202255,293.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5564292073249817,0.050000000745058,0.2286219000816345,291.1242980957031,291.1499938964844,271.5966796875,270.0595092773437,284.7544250488281,294.6784362792969,291.1242980957031,1.0,0.1741632223129272,0.9061020016670228,0.9061020016670228,1.0,1.0,-0.7420988082885742,0.3194013833999634,0.4226974248886108,0.1164659336209297,0.0,0.0,0.1817657202482223,24.50310707092285,25.0,-0.2146954089403152,-4770.63720703125,54.13652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,304.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.1061194688081741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350578218698501,0.1350620985031128,-4.266351879778085e-06,0.0,0.0001076977714546,0.0,0.0,5.31395149230957,0.0,0.0,0.0,0.2752654254436493,4.0,0.0,1.0
839820,293.10528564453125,297.1499938964844,293.1499938964844,0.1397803127765655,-2997.47705078125,304.1446838378906,0.9050200581550598,0.2111572325229644,0.1901439130306244,294.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.55670565366745,0.050000000745058,0.0481942668557167,293.2934875488281,297.1499938964844,293.1499938964844,0.0004383993800729,-18.09126853942871,291.5491027832031,0.55670565366745,0.050000000745058,0.0355961211025714,293.11541748046875,297.1499938964844,293.1499938964844,0.0717847570776939,-1863.2174072265625,304.1456604003906,0.7598979473114014,0.1242828145623207,0.1181837767362594,293.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.55670565366745,0.050000000745058,0.2286128550767898,291.1242370605469,291.1499938964844,271.5400085449219,270.0230712890625,284.724609375,294.6684265136719,291.124267578125,1.0,0.1744165569543838,0.906196653842926,0.906196653842926,1.0,1.0,-0.7449138760566711,0.3206053972244262,0.4243084788322449,0.1170826256275177,0.0,0.0,0.1852038651704788,24.481250762939453,25.0,-0.048079714179039,-4811.3330078125,54.49106216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376220703125,304.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8046875,18000.0,0.0,0.0,0.1070290654897689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368723511695861,0.1368766129016876,-4.269495548214763e-06,0.0,0.000108620901301,0.0,0.0,5.391584396362305,0.0,0.0,0.0,0.2755644917488098,4.0,0.0,1.0
839880,293.10528564453125,297.1499938964844,293.1499938964844,0.1397803127765655,-2997.47705078125,304.1446838378906,0.9050200581550598,0.2111572325229644,0.1901439130306244,294.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.55670565366745,0.050000000745058,0.0481942668557167,293.2934875488281,297.1499938964844,293.1499938964844,0.0004383993800729,-18.09126853942871,291.5491027832031,0.55670565366745,0.050000000745058,0.0355961211025714,293.11541748046875,297.1499938964844,293.1499938964844,0.0717847570776939,-1863.2174072265625,304.1456604003906,0.7598979473114014,0.1242828145623207,0.1181837767362594,293.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.55670565366745,0.050000000745058,0.2286128550767898,291.1242370605469,291.1499938964844,271.5400085449219,270.0230712890625,284.724609375,294.6684265136719,291.124267578125,1.0,0.1744165569543838,0.906196653842926,0.906196653842926,1.0,1.0,-0.7449138760566711,0.3206053972244262,0.4243084788322449,0.1170826256275177,0.0,0.0,0.1852038651704788,24.481250762939453,25.0,-0.048079714179039,-4811.3330078125,54.49106216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376220703125,304.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8046875,18000.0,0.0,0.0,0.1070290654897689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368723511695861,0.1368766129016876,-4.269495548214763e-06,0.0,0.000108620901301,0.0,0.0,5.391584396362305,0.0,0.0,0.0,0.2755644917488098,4.0,0.0,1.0
839940,293.1039733886719,297.1499938964844,293.1499938964844,0.1409244239330291,-3017.1240234375,304.1445617675781,0.9075421094894408,0.2125584334135055,0.1913928240537643,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5569800734519958,0.050000000745058,0.0481923781335353,293.2861022949219,297.1499938964844,293.1499938964844,0.0004297142731957,-16.847463607788086,291.51983642578125,0.5569800734519958,0.050000000745058,0.0355947278439998,293.1136169433594,297.1499938964844,293.1499938964844,0.0727479234337806,-1881.536376953125,304.1455078125,0.7626677751541138,0.1255241483449936,0.1193475648760795,293.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5569800734519958,0.050000000745058,0.2286038994789123,291.124267578125,291.1499938964844,271.4833374023437,269.9870910644531,284.69482421875,294.6584777832031,291.1242980957031,1.0,0.1746798306703567,0.9062912464141846,0.9062912464141846,1.0,1.0,-0.7477947473526001,0.3218355774879455,0.4259591698646545,0.1177199929952621,0.0,0.0,0.1886314898729324,24.460657119750977,25.0,0.0695443823933601,-4852.56005859375,54.85801315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,304.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.697265625,18000.0,0.0,0.0,0.107968121767044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387063115835189,0.1387105882167816,-4.272697879059706e-06,0.0,0.0001095739135053,0.0,0.0,5.4702863693237305,0.0,0.0,0.0,0.2758680582046509,4.0,0.0,1.0
840000,293.1039733886719,297.1499938964844,293.1499938964844,0.1409244239330291,-3017.1240234375,304.1445617675781,0.9075421094894408,0.2125584334135055,0.1913928240537643,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5569800734519958,0.050000000745058,0.0481923781335353,293.2861022949219,297.1499938964844,293.1499938964844,0.0004297142731957,-16.847463607788086,291.51983642578125,0.5569800734519958,0.050000000745058,0.0355947278439998,293.1136169433594,297.1499938964844,293.1499938964844,0.0727479234337806,-1881.536376953125,304.1455078125,0.7626677751541138,0.1255241483449936,0.1193475648760795,293.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5569800734519958,0.050000000745058,0.2286038994789123,291.124267578125,291.1499938964844,271.4833374023437,269.9870910644531,284.69482421875,294.6584777832031,291.1242980957031,1.0,0.1746798306703567,0.9062912464141846,0.9062912464141846,1.0,1.0,-0.7477947473526001,0.3218355774879455,0.4259591698646545,0.1177199929952621,0.0,0.0,0.1886314898729324,24.460657119750977,25.0,0.0695443823933601,-4852.56005859375,54.85801315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,304.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.697265625,18000.0,0.0,0.0,0.107968121767044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387063115835189,0.1387105882167816,-4.272697879059706e-06,0.0,0.0001095739135053,0.0,0.0,5.4702863693237305,0.0,0.0,0.0,0.2758680582046509,4.0,0.0,1.0
840060,293.10272216796875,297.1499938964844,293.1499938964844,0.1420885026454925,-3037.0751953125,304.1444396972656,0.9101476073265076,0.2139815539121627,0.19266177713871,294.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5572523474693298,0.050000000745058,0.0481905080378055,293.27880859375,297.1499938964844,293.1499938964844,0.0004214995424263,-15.701032638549805,291.49298095703125,0.5572523474693298,0.050000000745058,0.0355933457612991,293.11187744140625,297.1499938964844,293.1499938964844,0.0737334117293357,-1900.335205078125,304.1453552246094,0.7655040621757507,0.126797541975975,0.1205422580242157,293.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5572523474693298,0.050000000745058,0.228595033288002,291.1243896484375,291.1499938964844,271.4266662597656,269.95147705078125,284.6651916503906,294.6485290527344,291.1244201660156,1.0,0.1749525070190429,0.9063764810562134,0.9063764810562134,1.0,1.0,-0.7507368922233582,0.3230897188186645,0.427647203207016,0.1183769479393959,0.0,0.0,0.1920420080423355,24.44130516052246,25.0,0.154200330376625,-4894.29296875,55.23689270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230651855469,304.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.108933225274086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405559778213501,0.1405602544546127,-4.275952960597351e-06,0.0,0.0001105533738154,0.0,0.0,5.549907207489014,0.0,0.0,0.0,0.2761755883693695,4.0,0.0,1.0
840120,293.10272216796875,297.1499938964844,293.1499938964844,0.1420885026454925,-3037.0751953125,304.1444396972656,0.9101476073265076,0.2139815539121627,0.19266177713871,294.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5572523474693298,0.050000000745058,0.0481905080378055,293.27880859375,297.1499938964844,293.1499938964844,0.0004214995424263,-15.701032638549805,291.49298095703125,0.5572523474693298,0.050000000745058,0.0355933457612991,293.11187744140625,297.1499938964844,293.1499938964844,0.0737334117293357,-1900.335205078125,304.1453552246094,0.7655040621757507,0.126797541975975,0.1205422580242157,293.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5572523474693298,0.050000000745058,0.228595033288002,291.1243896484375,291.1499938964844,271.4266662597656,269.95147705078125,284.6651916503906,294.6485290527344,291.1244201660156,1.0,0.1749525070190429,0.9063764810562134,0.9063764810562134,1.0,1.0,-0.7507368922233582,0.3230897188186645,0.427647203207016,0.1183769479393959,0.0,0.0,0.1920420080423355,24.44130516052246,25.0,0.154200330376625,-4894.29296875,55.23689270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230651855469,304.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.108933225274086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405559778213501,0.1405602544546127,-4.275952960597351e-06,0.0,0.0001105533738154,0.0,0.0,5.549907207489014,0.0,0.0,0.0,0.2761755883693695,4.0,0.0,1.0
840180,293.1015014648437,297.1499938964844,293.1499938964844,0.1432715952396392,-3057.3125,304.1443176269531,0.9128249287605286,0.2154251635074615,0.1939494907855987,294.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5575225353240967,0.050000000745058,0.0481886602938175,293.2716064453125,297.1499938964844,293.1499938964844,0.0004137200885452,-14.643684387207031,291.4684753417969,0.5575225353240967,0.050000000745058,0.0355919785797596,293.1102294921875,297.1499938964844,293.1499938964844,0.0747398063540458,-1919.5888671875,304.1452331542969,0.768402099609375,0.1281012743711471,0.1217661648988723,293.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5575225353240967,0.050000000745058,0.2285862565040588,291.12451171875,291.1499938964844,271.3699951171875,269.9161682128906,284.6356201171875,294.638671875,291.1245422363281,1.0,0.1752341985702514,0.9064616560935974,0.9064616560935974,1.0,1.0,-0.7537367939949036,0.3243665397167206,0.4293702840805053,0.1190531402826309,0.0,0.0,0.1954296976327896,24.42315673828125,25.0,0.2144884169101715,-4936.5126953125,55.62730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165344238281,304.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.525390625,18000.0,0.0,0.0,0.1099204495549202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424179524183273,0.1424222439527511,-4.279254426364787e-06,0.0,0.0001115552804549,0.0,0.0,5.630309581756592,0.0,0.0,0.0,0.2764865159988403,4.0,0.0,1.0
840240,293.1015014648437,297.1499938964844,293.1499938964844,0.1432715952396392,-3057.3125,304.1443176269531,0.9128249287605286,0.2154251635074615,0.1939494907855987,294.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5575225353240967,0.050000000745058,0.0481886602938175,293.2716064453125,297.1499938964844,293.1499938964844,0.0004137200885452,-14.643684387207031,291.4684753417969,0.5575225353240967,0.050000000745058,0.0355919785797596,293.1102294921875,297.1499938964844,293.1499938964844,0.0747398063540458,-1919.5888671875,304.1452331542969,0.768402099609375,0.1281012743711471,0.1217661648988723,293.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5575225353240967,0.050000000745058,0.2285862565040588,291.12451171875,291.1499938964844,271.3699951171875,269.9161682128906,284.6356201171875,294.638671875,291.1245422363281,1.0,0.1752341985702514,0.9064616560935974,0.9064616560935974,1.0,1.0,-0.7537367939949036,0.3243665397167206,0.4293702840805053,0.1190531402826309,0.0,0.0,0.1954296976327896,24.42315673828125,25.0,0.2144884169101715,-4936.5126953125,55.62730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165344238281,304.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.525390625,18000.0,0.0,0.0,0.1099204495549202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424179524183273,0.1424222439527511,-4.279254426364787e-06,0.0,0.0001115552804549,0.0,0.0,5.630309581756592,0.0,0.0,0.0,0.2764865159988403,4.0,0.0,1.0
840300,293.1009216308594,297.1499938964844,293.1499938964844,0.1438698768615722,-3067.53173828125,304.1442565917969,0.914186954498291,0.2161541432142257,0.1945998966693878,294.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5576569437980652,0.050000000745058,0.0481877401471138,293.2680358886719,297.1499938964844,293.1499938964844,0.0004101514932699,-14.16810703277588,291.45709228515625,0.5576569437980652,0.050000000745058,0.0355913005769252,293.1094055175781,297.1499938964844,293.1499938964844,0.0752502977848053,-1929.376220703125,304.1451721191406,0.7698724269866943,0.1287637948989868,0.122388407588005,293.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5576569437980652,0.050000000745058,0.228581890463829,291.1246032714844,291.1499938964844,271.3416748046875,269.89862060546875,284.620849609375,294.6337280273437,291.1246337890625,1.0,0.17537821829319,0.9065042734146118,0.9065042734146118,1.0,1.0,-0.7552570104598999,0.3250128626823425,0.4302441477775574,0.1193981990218162,0.0,0.0,0.1971137970685959,24.41450881958008,25.0,0.2387856096029281,-4957.79931640625,55.82666397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135131835937,304.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1104209199547767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433528065681457,0.1433570832014084,-4.280921984900488e-06,0.0,0.000112063193228,0.0,0.0,5.670773029327393,0.0,0.0,0.0,0.27664315700531,4.0,0.0,1.0
840360,293.100341796875,297.1499938964844,293.1499938964844,0.1444723606109619,-3077.81298828125,304.14422607421875,0.9155625700950624,0.2168875634670257,0.1952543258666992,294.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5577909350395203,0.050000000745058,0.0481868237257003,293.2644958496094,297.1499938964844,293.1499938964844,0.0004066386027261,-13.70582103729248,291.4462890625,0.5577909350395203,0.050000000745058,0.0355906262993812,293.108642578125,297.1499938964844,293.1499938964844,0.0757652446627616,-1939.2628173828125,304.1451110839844,0.7713556885719299,0.1294329762458801,0.1230170056223869,293.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5577909350395203,0.050000000745058,0.2285775542259216,291.12469482421875,291.1499938964844,271.3133239746094,269.881103515625,284.60614013671875,294.6288146972656,291.1247253417969,1.0,0.1755242496728897,0.9065409898757936,0.9065409898757936,1.0,1.0,-0.7567897439002991,0.3256638646125793,0.4311258792877197,0.1197475269436836,0.0,0.0,0.1987909227609634,24.4061279296875,25.0,0.2605048716068268,-4979.19775390625,56.02865219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107360839844,304.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.455078125,18000.0,0.0,0.0,0.1109251007437706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144289880990982,0.1442941725254058,-4.282599093130557e-06,0.0,0.0001125748749473,0.0,0.0,5.711397171020508,0.0,0.0,0.0,0.2768005132675171,4.0,0.0,1.0
840420,293.0992736816406,297.1499938964844,293.1499938964844,0.1456892639398574,-3098.549072265625,304.14410400390625,0.9183493256568908,0.2183667719364166,0.1965745240449905,294.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5580578446388245,0.050000000745058,0.0481850057840347,293.2574768066406,297.1499938964844,293.1499938964844,0.0004000088083557,-12.849318504333496,291.42626953125,0.5580578446388245,0.050000000745058,0.0355892814695835,293.10711669921875,297.1499938964844,293.1499938964844,0.0768075138330459,-1959.3150634765625,304.14501953125,0.7743577361106873,0.1307898312807083,0.1242920756340026,293.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5580578446388245,0.050000000745058,0.2285689264535904,291.1249084472656,291.1499938964844,271.25665283203125,269.84619140625,284.5767517089844,294.6190490722656,291.1249389648437,1.0,0.1758219003677368,0.9066144824028016,0.9066144824028016,1.0,1.0,-0.7598902583122253,0.3269793391227722,0.4329108893871307,0.120458997786045,0.0,0.0,0.2021231055259704,24.39010238647461,25.0,0.2992736995220184,-5022.31884765625,56.4401741027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90576171875,304.6897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.388671875,18000.0,0.0,0.0,0.1119424253702163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461699604988098,0.1461742520332336,-4.285981958673801e-06,0.0,0.0001136073333327,0.0,0.0,5.793097019195557,0.0,0.0,0.0,0.2771172523498535,4.0,0.0,1.0
840480,293.0992736816406,297.1499938964844,293.1499938964844,0.1456892639398574,-3098.549072265625,304.14410400390625,0.9183493256568908,0.2183667719364166,0.1965745240449905,294.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5580578446388245,0.050000000745058,0.0481850057840347,293.2574768066406,297.1499938964844,293.1499938964844,0.0004000088083557,-12.849318504333496,291.42626953125,0.5580578446388245,0.050000000745058,0.0355892814695835,293.10711669921875,297.1499938964844,293.1499938964844,0.0768075138330459,-1959.3150634765625,304.14501953125,0.7743577361106873,0.1307898312807083,0.1242920756340026,293.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5580578446388245,0.050000000745058,0.2285689264535904,291.1249084472656,291.1499938964844,271.25665283203125,269.84619140625,284.5767517089844,294.6190490722656,291.1249389648437,1.0,0.1758219003677368,0.9066144824028016,0.9066144824028016,1.0,1.0,-0.7598902583122253,0.3269793391227722,0.4329108893871307,0.120458997786045,0.0,0.0,0.2021231055259704,24.39010238647461,25.0,0.2992736995220184,-5022.31884765625,56.4401741027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90576171875,304.6897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.388671875,18000.0,0.0,0.0,0.1119424253702163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461699604988098,0.1461742520332336,-4.285981958673801e-06,0.0,0.0001136073333327,0.0,0.0,5.793097019195557,0.0,0.0,0.0,0.2771172523498535,4.0,0.0,1.0
840540,293.0982360839844,297.1499938964844,293.1499938964844,0.1469217538833618,-3119.510498046875,304.1440124511719,0.921175479888916,0.2198619842529297,0.1979092955589294,294.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5583234429359436,0.050000000745058,0.0481832027435302,293.25054931640625,297.1499938964844,293.1499938964844,0.0003939624293707,-12.086442947387695,291.408447265625,0.5583234429359436,0.050000000745058,0.0355879478156566,293.10565185546875,297.1499938964844,293.1499938964844,0.0778657644987106,-1979.728515625,304.1448974609375,0.7774038910865784,0.1321707069873809,0.1255902498960495,293.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5583234429359436,0.050000000745058,0.2285603582859039,291.1251220703125,291.1499938964844,271.20001220703125,269.8114318847656,284.5474548339844,294.6093139648437,291.12518310546875,1.0,0.1761268675327301,0.9066879749298096,0.9066879749298096,1.0,1.0,-0.7630361318588257,0.3283122479915619,0.4347238838672638,0.1211873367428779,0.0,0.0,0.2054231911897659,24.375049591064453,25.0,0.3234580457210541,-5065.8427734375,56.86165237426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9016418457031,304.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.1129690185189247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480559110641479,0.1480602025985717,-4.289401204005117e-06,0.0,0.0001146491922554,0.0,0.0,5.875319004058838,0.0,0.0,0.0,0.2774364352226257,4.0,0.0,1.0
840600,293.0982360839844,297.1499938964844,293.1499938964844,0.1469217538833618,-3119.510498046875,304.1440124511719,0.921175479888916,0.2198619842529297,0.1979092955589294,294.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5583234429359436,0.050000000745058,0.0481832027435302,293.25054931640625,297.1499938964844,293.1499938964844,0.0003939624293707,-12.086442947387695,291.408447265625,0.5583234429359436,0.050000000745058,0.0355879478156566,293.10565185546875,297.1499938964844,293.1499938964844,0.0778657644987106,-1979.728515625,304.1448974609375,0.7774038910865784,0.1321707069873809,0.1255902498960495,293.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5583234429359436,0.050000000745058,0.2285603582859039,291.1251220703125,291.1499938964844,271.20001220703125,269.8114318847656,284.5474548339844,294.6093139648437,291.12518310546875,1.0,0.1761268675327301,0.9066879749298096,0.9066879749298096,1.0,1.0,-0.7630361318588257,0.3283122479915619,0.4347238838672638,0.1211873367428779,0.0,0.0,0.2054231911897659,24.375049591064453,25.0,0.3234580457210541,-5065.8427734375,56.86165237426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9016418457031,304.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.1129690185189247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480559110641479,0.1480602025985717,-4.289401204005117e-06,0.0,0.0001146491922554,0.0,0.0,5.875319004058838,0.0,0.0,0.0,0.2774364352226257,4.0,0.0,1.0
840660,293.0972595214844,297.1499938964844,293.1499938964844,0.1481690853834152,-3140.68408203125,304.1439514160156,0.9240317344665528,0.2213720977306366,0.1992576420307159,294.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5585877895355225,0.050000000745058,0.0481814071536064,293.24371337890625,297.1499938964844,293.1499938964844,0.0003885254263877,-11.415349006652832,291.39276123046875,0.5585877895355225,0.050000000745058,0.0355866253376007,293.1042785644531,297.1499938964844,293.1499938964844,0.0789388418197631,-2000.4803466796875,304.1448059082031,0.7804887294769287,0.1335739493370056,0.1269099563360214,293.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5585877895355225,0.050000000745058,0.2285518646240234,291.1253662109375,291.1499938964844,271.1433410644531,269.7767028808594,284.5182800292969,294.5996398925781,291.1254272460937,1.0,0.1764387339353561,0.906751811504364,0.906751811504364,1.0,1.0,-0.7662242650985718,0.3296609818935394,0.4365632534027099,0.1219316199421882,0.0,0.0,0.2086910754442215,24.36090850830078,25.0,0.3326623141765594,-5109.74560546875,57.29269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,304.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1140015348792076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149946928024292,0.1499512195587158,-4.2928541006403975e-06,0.0,0.0001156970611191,0.0,0.0,5.958031177520752,0.0,0.0,0.0,0.2777579426765442,4.0,0.0,1.0
