time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840720,293.0972595214844,297.1499938964844,293.1499938964844,0.1481690853834152,-3140.68408203125,304.1439514160156,0.9240317344665528,0.2213720977306366,0.1992576420307159,294.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5585877895355225,0.050000000745058,0.0481814071536064,293.24371337890625,297.1499938964844,293.1499938964844,0.0003885254263877,-11.415349006652832,291.39276123046875,0.5585877895355225,0.050000000745058,0.0355866253376007,293.1042785644531,297.1499938964844,293.1499938964844,0.0789388418197631,-2000.4803466796875,304.1448059082031,0.7804887294769287,0.1335739493370056,0.1269099563360214,293.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5585877895355225,0.050000000745058,0.2285518646240234,291.1253662109375,291.1499938964844,271.1433410644531,269.7767028808594,284.5182800292969,294.5996398925781,291.1254272460937,1.0,0.1764387339353561,0.906751811504364,0.906751811504364,1.0,1.0,-0.7662242650985718,0.3296609818935394,0.4365632534027099,0.1219316199421882,0.0,0.0,0.2086910754442215,24.36090850830078,25.0,0.3326623141765594,-5109.74560546875,57.29269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,304.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1140015348792076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149946928024292,0.1499512195587158,-4.2928541006403975e-06,0.0,0.0001156970611191,0.0,0.0,5.958031177520752,0.0,0.0,0.0,0.2777579426765442,4.0,0.0,1.0
840780,293.0963134765625,297.1499938964844,293.1499938964844,0.1494307219982147,-3162.06005859375,304.14385986328125,0.9269096255302428,0.222896322607994,0.2006188035011291,294.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5588512420654297,0.050000000745058,0.0481796264648437,293.2369689941406,297.1499938964844,293.1499938964844,0.0003837165131699,-10.83354377746582,291.3792419433594,0.5588512420654297,0.050000000745058,0.035585306584835,293.1029663085937,297.1499938964844,293.1499938964844,0.0800258815288543,-2021.5523681640625,304.1447448730469,0.7836076617240906,0.1349983364343643,0.1282499730587005,293.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5588512420654297,0.050000000745058,0.2285434007644653,291.1256103515625,291.1499938964844,271.086669921875,269.7419738769531,284.4891662597656,294.59002685546875,291.1256408691406,1.0,0.1767571568489074,0.9068156480789183,0.9068156480789183,1.0,1.0,-0.7694521546363831,0.3310247957706451,0.4384273886680603,0.122691623866558,0.0,0.0,0.2119272202253341,24.34762191772461,25.0,0.3267426192760467,-5154.00830078125,57.73301315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,304.7800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.220703125,18000.0,0.0,0.0,0.1150372624397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151842713356018,0.1518470197916031,-4.296340648579644e-06,0.0,0.0001167481968877,0.0,0.0,6.041226387023926,0.0,0.0,0.0,0.2780817449092865,4.0,0.0,1.0
840840,293.0963134765625,297.1499938964844,293.1499938964844,0.1494307219982147,-3162.06005859375,304.14385986328125,0.9269096255302428,0.222896322607994,0.2006188035011291,294.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5588512420654297,0.050000000745058,0.0481796264648437,293.2369689941406,297.1499938964844,293.1499938964844,0.0003837165131699,-10.83354377746582,291.3792419433594,0.5588512420654297,0.050000000745058,0.035585306584835,293.1029663085937,297.1499938964844,293.1499938964844,0.0800258815288543,-2021.5523681640625,304.1447448730469,0.7836076617240906,0.1349983364343643,0.1282499730587005,293.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5588512420654297,0.050000000745058,0.2285434007644653,291.1256103515625,291.1499938964844,271.086669921875,269.7419738769531,284.4891662597656,294.59002685546875,291.1256408691406,1.0,0.1767571568489074,0.9068156480789183,0.9068156480789183,1.0,1.0,-0.7694521546363831,0.3310247957706451,0.4384273886680603,0.122691623866558,0.0,0.0,0.2119272202253341,24.34762191772461,25.0,0.3267426192760467,-5154.00830078125,57.73301315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,304.7800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.220703125,18000.0,0.0,0.0,0.1150372624397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151842713356018,0.1518470197916031,-4.296340648579644e-06,0.0,0.0001167481968877,0.0,0.0,6.041226387023926,0.0,0.0,0.0,0.2780817449092865,4.0,0.0,1.0
840900,293.09588623046875,297.1499938964844,293.1499938964844,0.1500667184591293,-3172.82080078125,304.1438293457031,0.9283543229103088,0.2236634492874145,0.2013039290904998,294.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.558982789516449,0.050000000745058,0.0481787398457527,293.2336120605469,297.1499938964844,293.1499938964844,0.0003815692325588,-10.577317237854004,291.37322998046875,0.558982789516449,0.050000000745058,0.0355846509337425,293.10235595703125,297.1499938964844,293.1499938964844,0.0805743336677551,-2032.2020263671875,304.1446838378906,0.7851783037185669,0.1357179880142212,0.1289271414279937,293.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.558982789516449,0.050000000745058,0.2285391986370086,291.125732421875,291.1499938964844,271.0583190917969,269.7245788574219,284.4746398925781,294.5852355957031,291.1257629394531,1.0,0.1769186705350875,0.906847596168518,0.906847596168518,1.0,1.0,-0.7710802555084229,0.331712007522583,0.4393682181835174,0.1230773404240608,0.0,0.0,0.2135342806577682,24.34126663208008,25.0,0.3187519907951355,-5176.27197265625,57.95652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89508056640625,304.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19140625,18000.0,0.0,0.0,0.1155556514859199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527927070856094,0.1527969986200332,-4.298096882848768e-06,0.0,0.0001172742995549,0.0,0.0,6.083018779754639,0.0,0.0,0.0,0.2782445549964905,4.0,0.0,1.0
840960,293.095458984375,297.1499938964844,293.1499938964844,0.1507060080766677,-3183.626953125,304.1437683105469,0.9298014640808104,0.2244337648153305,0.2019919008016586,294.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5591142177581787,0.050000000745058,0.0481778532266616,293.2303161621094,297.1499938964844,293.1499938964844,0.0003796161036007,-10.346173286437988,291.3677673339844,0.5591142177581787,0.050000000745058,0.0355839990079402,293.1017150878906,297.1499938964844,293.1499938964844,0.08112583309412,-2042.9222412109373,304.1446533203125,0.7867554426193237,0.1364423334598541,0.1296087652444839,293.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5591142177581787,0.050000000745058,0.228534996509552,291.1258239746094,291.1499938964844,271.0299987792969,269.7071838378906,284.46014404296875,294.5804443359375,291.1258850097656,1.0,0.1770816296339035,0.9068742394447328,0.9068742394447328,1.0,1.0,-0.7727170586585999,0.3324023783206939,0.4403146803379059,0.1234665662050247,0.0,0.0,0.2151345759630203,24.33508682250977,25.0,0.3096457421779632,-5198.62158203125,58.18218612670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,304.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.1160741373896598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537443846464157,0.1537486761808395,-4.299861757317558e-06,0.0,0.0001178004968096,0.0,0.0,6.124955177307129,0.0,0.0,0.0,0.2784079909324646,4.0,0.0,1.0
841020,293.0946350097656,297.1499938964844,293.1499938964844,0.1519947052001953,-3205.37939453125,304.1437072753906,0.9327006340026855,0.2259840071201324,0.2033765614032745,294.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5593769550323486,0.050000000745058,0.0481760837137699,293.2237243652344,297.1499938964844,293.1499938964844,0.0003761950938496,-9.945703506469728,291.3583984375,0.5593769550323486,0.050000000745058,0.0355826914310455,293.1005554199219,297.1499938964844,293.1499938964844,0.0822382345795631,-2064.578125,304.14459228515625,0.7899282574653625,0.1379051506519317,0.1309855878353119,293.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5593769550323486,0.050000000745058,0.2285266071557998,291.12603759765625,291.1499938964844,270.97332763671875,269.6722717285156,284.43121337890625,294.5709228515625,291.1260681152344,1.0,0.1774119138717651,0.906927525997162,0.906927525997162,1.0,1.0,-0.7760174870491028,0.3337931632995605,0.4422243237495422,0.1242560818791389,0.0,0.0,0.2183151692152023,24.3232421875,25.0,0.2846541106700897,-5243.572265625,58.64004898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.095703125,18000.0,0.0,0.0,0.1171109527349472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556527614593505,0.1556570678949356,-4.303419245843543e-06,0.0,0.0001188527239719,0.0,0.0,6.209262371063232,0.0,0.0,0.0,0.27873694896698,4.0,0.0,1.0
841080,293.0946350097656,297.1499938964844,293.1499938964844,0.1519947052001953,-3205.37939453125,304.1437072753906,0.9327006340026855,0.2259840071201324,0.2033765614032745,294.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5593769550323486,0.050000000745058,0.0481760837137699,293.2237243652344,297.1499938964844,293.1499938964844,0.0003761950938496,-9.945703506469728,291.3583984375,0.5593769550323486,0.050000000745058,0.0355826914310455,293.1005554199219,297.1499938964844,293.1499938964844,0.0822382345795631,-2064.578125,304.14459228515625,0.7899282574653625,0.1379051506519317,0.1309855878353119,293.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5593769550323486,0.050000000745058,0.2285266071557998,291.12603759765625,291.1499938964844,270.97332763671875,269.6722717285156,284.43121337890625,294.5709228515625,291.1260681152344,1.0,0.1774119138717651,0.906927525997162,0.906927525997162,1.0,1.0,-0.7760174870491028,0.3337931632995605,0.4422243237495422,0.1242560818791389,0.0,0.0,0.2183151692152023,24.3232421875,25.0,0.2846541106700897,-5243.572265625,58.64004898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.095703125,18000.0,0.0,0.0,0.1171109527349472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556527614593505,0.1556570678949356,-4.303419245843543e-06,0.0,0.0001188527239719,0.0,0.0,6.209262371063232,0.0,0.0,0.0,0.27873694896698,4.0,0.0,1.0
841140,293.0938415527344,297.1499938964844,293.1499938964844,0.1532962471246719,-3227.3076171875,304.1436462402344,0.935600519180298,0.227546289563179,0.2047720700502395,294.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5596399307250977,0.050000000745058,0.0481743179261684,293.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510437011719,0.5596399307250977,0.050000000745058,0.035581387579441,293.09942626953125,297.1499938964844,293.1499938964844,0.0833622068166732,-2086.5,304.14453125,0.7931212782859802,0.139385387301445,0.1323790699243545,293.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5596399307250977,0.050000000745058,0.2285182327032089,291.126220703125,291.1499938964844,270.9166564941406,269.63720703125,284.4023742675781,294.5614318847656,291.1262512207031,1.0,0.1777476072311401,0.9069808125495912,0.9069808125495912,1.0,1.0,-0.7793509364128113,0.335196316242218,0.4441546499729156,0.1250597387552261,0.0,0.0,0.2214729338884353,24.312000274658203,25.0,0.2532107830047607,-5288.85791015625,59.106239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,304.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.021484375,18000.0,0.0,0.0,0.1181471943855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575697660446167,0.1575740724802017,-4.3070172068837564e-06,0.0,0.0001199043836095,0.0,0.0,6.294236660003662,0.0,0.0,0.0,0.2790688872337341,4.0,0.0,1.0
841200,293.0938415527344,297.1499938964844,293.1499938964844,0.1532962471246719,-3227.3076171875,304.1436462402344,0.935600519180298,0.227546289563179,0.2047720700502395,294.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5596399307250977,0.050000000745058,0.0481743179261684,293.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510437011719,0.5596399307250977,0.050000000745058,0.035581387579441,293.09942626953125,297.1499938964844,293.1499938964844,0.0833622068166732,-2086.5,304.14453125,0.7931212782859802,0.139385387301445,0.1323790699243545,293.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5596399307250977,0.050000000745058,0.2285182327032089,291.126220703125,291.1499938964844,270.9166564941406,269.63720703125,284.4023742675781,294.5614318847656,291.1262512207031,1.0,0.1777476072311401,0.9069808125495912,0.9069808125495912,1.0,1.0,-0.7793509364128113,0.335196316242218,0.4441546499729156,0.1250597387552261,0.0,0.0,0.2214729338884353,24.312000274658203,25.0,0.2532107830047607,-5288.85791015625,59.106239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,304.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.021484375,18000.0,0.0,0.0,0.1181471943855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575697660446167,0.1575740724802017,-4.3070172068837564e-06,0.0,0.0001199043836095,0.0,0.0,6.294236660003662,0.0,0.0,0.0,0.2790688872337341,4.0,0.0,1.0
841260,293.09307861328125,297.1499938964844,293.1499938964844,0.154611587524414,-3249.427490234375,304.1435546875,0.9384970664978028,0.2291231751441955,0.2061794698238372,294.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5599027872085571,0.050000000745058,0.0481725595891475,293.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5599027872085571,0.050000000745058,0.0355800874531269,293.098388671875,297.1499938964844,293.1499938964844,0.0844951644539833,-2108.6328125,304.1444702148437,0.7963243722915649,0.1408783942461013,0.1337857246398925,293.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5599027872085571,0.050000000745058,0.2285098731517791,291.1263732910156,291.1499938964844,270.8599853515625,269.60186767578125,284.37359619140625,294.5519714355469,291.1264343261719,1.0,0.1780884265899658,0.9070236086845398,0.9070236086845398,1.0,1.0,-0.7827145457267761,0.3366103768348694,0.4461041986942291,0.1258764266967773,0.0,0.0,0.224610760807991,24.301374435424805,25.0,0.2221483141183853,-5334.47021484375,59.5804557800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919677734375,304.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.939453125,18000.0,0.0,0.0,0.1191829964518547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594970226287841,0.1595013439655304,-4.310658823669655e-06,0.0,0.0001209555848618,0.0,0.0,6.379959583282471,0.0,0.0,0.0,0.2794041633605957,4.0,0.0,1.0
841320,293.09307861328125,297.1499938964844,293.1499938964844,0.154611587524414,-3249.427490234375,304.1435546875,0.9384970664978028,0.2291231751441955,0.2061794698238372,294.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5599027872085571,0.050000000745058,0.0481725595891475,293.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5599027872085571,0.050000000745058,0.0355800874531269,293.098388671875,297.1499938964844,293.1499938964844,0.0844951644539833,-2108.6328125,304.1444702148437,0.7963243722915649,0.1408783942461013,0.1337857246398925,293.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5599027872085571,0.050000000745058,0.2285098731517791,291.1263732910156,291.1499938964844,270.8599853515625,269.60186767578125,284.37359619140625,294.5519714355469,291.1264343261719,1.0,0.1780884265899658,0.9070236086845398,0.9070236086845398,1.0,1.0,-0.7827145457267761,0.3366103768348694,0.4461041986942291,0.1258764266967773,0.0,0.0,0.224610760807991,24.301374435424805,25.0,0.2221483141183853,-5334.47021484375,59.5804557800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919677734375,304.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.939453125,18000.0,0.0,0.0,0.1191829964518547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594970226287841,0.1595013439655304,-4.310658823669655e-06,0.0,0.0001209555848618,0.0,0.0,6.379959583282471,0.0,0.0,0.0,0.2794041633605957,4.0,0.0,1.0
841380,293.0923156738281,297.1499938964844,293.1499938964844,0.1559443324804306,-3271.79931640625,304.1434936523437,0.9413972496986388,0.2307172417640686,0.2076025307178497,294.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5601691603660583,0.050000000745058,0.0481707789003849,293.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5601691603660583,0.050000000745058,0.0355787724256515,293.0973815917969,297.1499938964844,293.1499938964844,0.0856402143836021,-2131.034423828125,304.1444091796875,0.7995466589927673,0.142391487956047,0.1352091878652572,293.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5601691603660583,0.050000000745058,0.2285014390945434,291.12652587890625,291.1499938964844,270.8033447265625,269.5662841796875,284.3448486328125,294.5425109863281,291.1265563964844,1.0,0.1784343719482422,0.9070664048194884,0.9070664048194884,1.0,1.0,-0.7861169576644897,0.3380393981933594,0.4480775594711303,0.1267083138227462,0.0,0.0,0.2277327477931976,24.29086303710937,25.0,0.1709776073694229,-5380.4345703125,60.06339645385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,304.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84765625,18000.0,0.0,0.0,0.1202189996838569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614364087581634,0.1614407300949096,-4.314348188927397e-06,0.0,0.0001220070043927,0.0,0.0,6.466521263122559,0.0,0.0,0.0,0.2797431349754333,4.0,0.0,1.0
841440,293.0923156738281,297.1499938964844,293.1499938964844,0.1559443324804306,-3271.79931640625,304.1434936523437,0.9413972496986388,0.2307172417640686,0.2076025307178497,294.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5601691603660583,0.050000000745058,0.0481707789003849,293.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5601691603660583,0.050000000745058,0.0355787724256515,293.0973815917969,297.1499938964844,293.1499938964844,0.0856402143836021,-2131.034423828125,304.1444091796875,0.7995466589927673,0.142391487956047,0.1352091878652572,293.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5601691603660583,0.050000000745058,0.2285014390945434,291.12652587890625,291.1499938964844,270.8033447265625,269.5662841796875,284.3448486328125,294.5425109863281,291.1265563964844,1.0,0.1784343719482422,0.9070664048194884,0.9070664048194884,1.0,1.0,-0.7861169576644897,0.3380393981933594,0.4480775594711303,0.1267083138227462,0.0,0.0,0.2277327477931976,24.29086303710937,25.0,0.1709776073694229,-5380.4345703125,60.06339645385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,304.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84765625,18000.0,0.0,0.0,0.1202189996838569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614364087581634,0.1614407300949096,-4.314348188927397e-06,0.0,0.0001220070043927,0.0,0.0,6.466521263122559,0.0,0.0,0.0,0.2797431349754333,4.0,0.0,1.0
841500,293.09197998046875,297.1499938964844,293.1499938964844,0.1566164046525955,-3283.065673828125,304.1434631347656,0.9428452849388124,0.2315191030502319,0.2083188593387603,294.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5603036284446716,0.050000000745058,0.0481698848307132,293.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5603036284446716,0.050000000745058,0.0355781130492687,293.09686279296875,297.1499938964844,293.1499938964844,0.0862184166908264,-2142.357421875,304.1443786621094,0.8011667728424072,0.1431557238101959,0.1359285116195678,293.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5603036284446716,0.050000000745058,0.2284971922636032,291.1265563964844,291.1499938964844,270.7749938964844,269.54833984375,284.3305053710937,294.53778076171875,291.1265869140625,1.0,0.1786093115806579,0.9070878028869628,0.9070878028869628,1.0,1.0,-0.7878329753875732,0.3387596905231476,0.449073314666748,0.1271300166845321,0.0,0.0,0.2292902916669845,24.285659790039062,25.0,0.1399251371622085,-5403.5615234375,60.308231353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914794921875,304.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.796875,18000.0,0.0,0.0,0.1207374557852745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624119877815246,0.1624163091182708,-4.316213562560733e-06,0.0,0.0001225331652676,0.0,0.0,6.510179042816162,0.0,0.0,0.0,0.2799142599105835,4.0,0.0,1.0
841560,293.09161376953125,297.1499938964844,293.1499938964844,0.1572913974523544,-3294.36962890625,304.1434020996094,0.9442886710166932,0.2323233485221862,0.2090374529361724,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5604384541511536,0.050000000745058,0.0481689870357513,293.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5604384541511536,0.050000000745058,0.0355774499475955,293.0964050292969,297.1499938964844,293.1499938964844,0.0867996215820312,-2153.7451171875,304.1443176269531,0.8027896881103516,0.1439239829778671,0.1366518437862396,293.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5604384541511536,0.050000000745058,0.2284929305315017,291.1265869140625,291.1499938964844,270.7466735839844,269.53033447265625,284.3161926269531,294.5330810546875,291.1266174316406,1.0,0.1787854433059692,0.9071044325828552,0.9071044325828552,1.0,1.0,-0.7895565629005432,0.339482694864273,0.4500738978385925,0.1275548338890075,0.0,0.0,0.2308464795351028,24.28055000305176,25.0,0.1147311478853225,-5426.787109375,60.5550651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8913269042969,304.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1212564185261726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633923053741455,0.1633966267108917,-4.318093033361947e-06,0.0,0.0001230598572874,0.0,0.0,6.554125308990479,0.0,0.0,0.0,0.2800866067409515,4.0,0.0,1.0
841620,293.0909423828125,297.1499938964844,293.1499938964844,0.1586494594812393,-3317.08056640625,304.1433410644531,0.9471575021743774,0.2339386940002441,0.2104809731245041,294.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5607082843780518,0.050000000745058,0.0481671914458274,293.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5607082843780518,0.050000000745058,0.0355761237442493,293.095458984375,297.1499938964844,293.1499938964844,0.0879701375961303,-2176.69482421875,304.1442565917969,0.8060384392738342,0.1454714983701706,0.1381095051765442,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5607082843780518,0.050000000745058,0.22848442196846,291.12664794921875,291.1499938964844,270.69000244140625,269.4939880371094,284.28759765625,294.523681640625,291.1266784667969,1.0,0.1791412830352783,0.90713769197464,0.90713769197464,1.0,1.0,-0.793024480342865,0.340936541557312,0.452087938785553,0.1284136921167373,0.0,0.0,0.2339536547660827,24.27074241638184,25.0,0.0891983583569526,-5473.515625,61.05467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,304.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6171875,18000.0,0.0,0.0,0.12229685485363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653671562671661,0.1653714776039123,-4.32190063293092e-06,0.0,0.0001241157588083,0.0,0.0,6.642895698547363,0.0,0.0,0.0,0.2804350852966308,4.0,0.0,1.0
841680,293.0909423828125,297.1499938964844,293.1499938964844,0.1586494594812393,-3317.08056640625,304.1433410644531,0.9471575021743774,0.2339386940002441,0.2104809731245041,294.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5607082843780518,0.050000000745058,0.0481671914458274,293.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5607082843780518,0.050000000745058,0.0355761237442493,293.095458984375,297.1499938964844,293.1499938964844,0.0879701375961303,-2176.69482421875,304.1442565917969,0.8060384392738342,0.1454714983701706,0.1381095051765442,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5607082843780518,0.050000000745058,0.22848442196846,291.12664794921875,291.1499938964844,270.69000244140625,269.4939880371094,284.28759765625,294.523681640625,291.1266784667969,1.0,0.1791412830352783,0.90713769197464,0.90713769197464,1.0,1.0,-0.793024480342865,0.340936541557312,0.452087938785553,0.1284136921167373,0.0,0.0,0.2339536547660827,24.27074241638184,25.0,0.0891983583569526,-5473.515625,61.05467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,304.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6171875,18000.0,0.0,0.0,0.12229685485363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653671562671661,0.1653714776039123,-4.32190063293092e-06,0.0,0.0001241157588083,0.0,0.0,6.642895698547363,0.0,0.0,0.0,0.2804350852966308,4.0,0.0,1.0
841740,293.0903015136719,297.1499938964844,293.1499938964844,0.1600176244974136,-3339.916259765625,304.1432800292969,0.9499978423118592,0.2355627864599228,0.2119323462247848,294.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5609780550003052,0.050000000745058,0.0481654033064842,293.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5609780550003052,0.050000000745058,0.0355748049914836,293.0945739746094,297.1499938964844,293.1499938964844,0.0891500413417816,-2199.84375,304.14422607421875,0.8092326521873474,0.1470319479703903,0.1395797729492187,293.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5609780550003052,0.050000000745058,0.2284759432077407,291.126708984375,291.1499938964844,270.6333312988281,269.45721435546875,284.259033203125,294.5143127441406,291.1267395019531,1.0,0.1795016229152679,0.9071710109710692,0.9071710109710692,1.0,1.0,-0.796517014503479,0.3423997163772583,0.4541172981262207,0.1292839646339416,0.0,0.0,0.237053245306015,24.261499404907227,25.0,0.0803190767765045,-5520.58056640625,61.56184387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.49609375,18000.0,0.0,0.0,0.1233419328927993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673604249954223,0.1673647463321685,-4.325773261371069e-06,0.0,0.0001251763751497,0.0,0.0,6.732824325561523,0.0,0.0,0.0,0.2807886004447937,4.0,0.0,1.0
841800,293.0903015136719,297.1499938964844,293.1499938964844,0.1600176244974136,-3339.916259765625,304.1432800292969,0.9499978423118592,0.2355627864599228,0.2119323462247848,294.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5609780550003052,0.050000000745058,0.0481654033064842,293.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5609780550003052,0.050000000745058,0.0355748049914836,293.0945739746094,297.1499938964844,293.1499938964844,0.0891500413417816,-2199.84375,304.14422607421875,0.8092326521873474,0.1470319479703903,0.1395797729492187,293.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5609780550003052,0.050000000745058,0.2284759432077407,291.126708984375,291.1499938964844,270.6333312988281,269.45721435546875,284.259033203125,294.5143127441406,291.1267395019531,1.0,0.1795016229152679,0.9071710109710692,0.9071710109710692,1.0,1.0,-0.796517014503479,0.3423997163772583,0.4541172981262207,0.1292839646339416,0.0,0.0,0.237053245306015,24.261499404907227,25.0,0.0803190767765045,-5520.58056640625,61.56184387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.49609375,18000.0,0.0,0.0,0.1233419328927993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673604249954223,0.1673647463321685,-4.325773261371069e-06,0.0,0.0001251763751497,0.0,0.0,6.732824325561523,0.0,0.0,0.0,0.2807886004447937,4.0,0.0,1.0
841860,293.0897216796875,297.1499938964844,293.1499938964844,0.1613956689834594,-3362.872802734375,304.1432189941406,0.9528062343597412,0.2371954768896103,0.213391363620758,294.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5612480044364929,0.050000000745058,0.0481636188924312,293.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5612480044364929,0.050000000745058,0.035573486238718,293.09375,297.1499938964844,293.1499938964844,0.0903385728597641,-2223.170654296875,304.1441650390625,0.8123542070388794,0.1486041843891143,0.1410613358020782,293.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5612480044364929,0.050000000745058,0.2284674793481826,291.12677001953125,291.1499938964844,270.57666015625,269.4198913574219,284.23052978515625,294.5050048828125,291.1268005371094,1.0,0.1798661649227142,0.9071930050849916,0.9071930050849916,1.0,1.0,-0.8000322580337524,0.3438711762428283,0.4561611115932464,0.1301645636558532,0.0,0.0,0.2401454299688339,24.25276565551757,25.0,0.0781060084700584,-5567.9619140625,62.07632064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,305.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.373046875,18000.0,0.0,0.0,0.1243930384516716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693721860647201,0.1693765223026275,-4.329711828177096e-06,0.0,0.0001262431178474,0.0,0.0,6.823927879333496,0.0,0.0,0.0,0.2811472117900848,4.0,0.0,1.0
841920,293.0897216796875,297.1499938964844,293.1499938964844,0.1613956689834594,-3362.872802734375,304.1432189941406,0.9528062343597412,0.2371954768896103,0.213391363620758,294.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5612480044364929,0.050000000745058,0.0481636188924312,293.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5612480044364929,0.050000000745058,0.035573486238718,293.09375,297.1499938964844,293.1499938964844,0.0903385728597641,-2223.170654296875,304.1441650390625,0.8123542070388794,0.1486041843891143,0.1410613358020782,293.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5612480044364929,0.050000000745058,0.2284674793481826,291.12677001953125,291.1499938964844,270.57666015625,269.4198913574219,284.23052978515625,294.5050048828125,291.1268005371094,1.0,0.1798661649227142,0.9071930050849916,0.9071930050849916,1.0,1.0,-0.8000322580337524,0.3438711762428283,0.4561611115932464,0.1301645636558532,0.0,0.0,0.2401454299688339,24.25276565551757,25.0,0.0781060084700584,-5567.9619140625,62.07632064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,305.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.373046875,18000.0,0.0,0.0,0.1243930384516716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693721860647201,0.1693765223026275,-4.329711828177096e-06,0.0,0.0001262431178474,0.0,0.0,6.823927879333496,0.0,0.0,0.0,0.2811472117900848,4.0,0.0,1.0
841980,293.08917236328125,297.1499938964844,293.1499938964844,0.1627836674451828,-3385.951416015625,304.1431579589844,0.9555803537368774,0.2388368397951126,0.2148581147193908,294.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5615185499191284,0.050000000745058,0.0481618344783782,293.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5615185499191284,0.050000000745058,0.0355721674859523,293.09295654296875,297.1499938964844,293.1499938964844,0.0915356501936912,-2246.667236328125,304.14410400390625,0.8154202699661255,0.1501877009868621,0.1425536572933197,293.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5615185499191284,0.050000000745058,0.2284590154886245,291.1268310546875,291.1499938964844,270.5199890136719,269.3820495605469,284.2020874023437,294.4957275390625,291.1268615722656,1.0,0.1802347600460052,0.9072150588035583,0.9072150588035583,1.0,1.0,-0.8035697937011719,0.3453511893749237,0.4582185745239258,0.131055399775505,0.0,0.0,0.2432304918766021,24.244474411010746,25.0,0.0723929777741432,-5615.65185546875,62.598026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,305.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.248046875,18000.0,0.0,0.0,0.1254514902830124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714026033878326,0.17140693962574,-4.333717697591055e-06,0.0,0.0001273173111258,0.0,0.0,6.916225910186768,0.0,0.0,0.0,0.2815110087394714,4.0,0.0,1.0
842040,293.08917236328125,297.1499938964844,293.1499938964844,0.1627836674451828,-3385.951416015625,304.1431579589844,0.9555803537368774,0.2388368397951126,0.2148581147193908,294.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5615185499191284,0.050000000745058,0.0481618344783782,293.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5615185499191284,0.050000000745058,0.0355721674859523,293.09295654296875,297.1499938964844,293.1499938964844,0.0915356501936912,-2246.667236328125,304.14410400390625,0.8154202699661255,0.1501877009868621,0.1425536572933197,293.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5615185499191284,0.050000000745058,0.2284590154886245,291.1268310546875,291.1499938964844,270.5199890136719,269.3820495605469,284.2020874023437,294.4957275390625,291.1268615722656,1.0,0.1802347600460052,0.9072150588035583,0.9072150588035583,1.0,1.0,-0.8035697937011719,0.3453511893749237,0.4582185745239258,0.131055399775505,0.0,0.0,0.2432304918766021,24.244474411010746,25.0,0.0723929777741432,-5615.65185546875,62.598026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,305.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.248046875,18000.0,0.0,0.0,0.1254514902830124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714026033878326,0.17140693962574,-4.333717697591055e-06,0.0,0.0001273173111258,0.0,0.0,6.916225910186768,0.0,0.0,0.0,0.2815110087394714,4.0,0.0,1.0
842100,293.0888977050781,297.1499938964844,293.1499938964844,0.1634814292192459,-3397.537109375,304.1431579589844,0.9569538831710817,0.2396607547998428,0.2155943810939788,294.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5616540908813477,0.050000000745058,0.0481609441339969,293.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5616540908813477,0.050000000745058,0.0355715081095695,293.09259033203125,297.1499938964844,293.1499938964844,0.092137411236763,-2258.4775390625,304.14410400390625,0.816937267780304,0.1509835422039032,0.1433037370443344,293.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5616540908813477,0.050000000745058,0.2284547835588455,291.1268615722656,291.1499938964844,270.4916687011719,269.3629150390625,284.1878662109375,294.4910888671875,291.1268920898437,1.0,0.1804205030202865,0.907226026058197,0.907226026058197,1.0,1.0,-0.805346667766571,0.346094399690628,0.459252268075943,0.1315045058727264,0.0,0.0,0.2447707951068878,24.240478515625,25.0,0.0677495598793029,-5639.61474609375,62.86156463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.0673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.18359375,18000.0,0.0,0.0,0.1259838193655014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724250763654709,0.1724294126033783,-4.335746780270711e-06,0.0,0.0001278575655305,0.0,0.0,6.962840080261231,0.0,0.0,0.0,0.2816949188709259,4.0,0.0,1.0
842160,293.088623046875,297.1499938964844,293.1499938964844,0.164181649684906,-3409.15234375,304.14312744140625,0.9583178162574768,0.2404867857694625,0.2163325250148773,294.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.561789870262146,0.050000000745058,0.0481600500643253,293.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.561789870262146,0.050000000745058,0.0355708487331867,293.0922241210937,297.1499938964844,293.1499938964844,0.0927412807941436,-2270.326904296875,304.1440734863281,0.81844562292099,0.1517820507287979,0.1440562903881073,293.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.561789870262146,0.050000000745058,0.2284505516290664,291.1268920898437,291.1499938964844,270.4633483886719,269.3435974121094,284.1736755371094,294.4864501953125,291.1268920898437,1.0,0.1806071996688842,0.9072314500808716,0.9072314500808716,1.0,1.0,-0.8071287870407104,0.3468395173549652,0.4602892994880676,0.1319557875394821,0.0,0.0,0.2463098168373108,24.236572265625,25.0,0.0636142268776893,-5663.65673828125,63.126861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863525390625,305.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1171875,18000.0,0.0,0.0,0.1265183538198471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734525710344314,0.1734569072723388,-4.3377940528444014e-06,0.0,0.0001284000463783,0.0,0.0,7.009773254394531,0.0,0.0,0.0,0.2818802297115326,4.0,0.0,1.0
842220,293.0881042480469,297.1499938964844,293.1499938964844,0.16558937728405,-3432.470703125,304.14306640625,0.9610162377357484,0.2421451807022094,0.2178144007921219,294.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5620622038841248,0.050000000745058,0.048158261924982,293.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5620622038841248,0.050000000745058,0.035569529980421,293.0915222167969,297.1499938964844,293.1499938964844,0.0939553678035736,-2294.14013671875,304.1440124511719,0.821442723274231,0.1533865928649902,0.1455686390399933,293.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5620622038841248,0.050000000745058,0.2284420728683471,291.1269226074219,291.1499938964844,270.4066772460937,269.30450439453125,284.1452941894531,294.4772033691406,291.126953125,1.0,0.1809833347797393,0.9072421789169312,0.9072421789169312,1.0,1.0,-0.8107084631919861,0.3483359515666961,0.4623725414276123,0.1328650861978531,0.0,0.0,0.2493839710950851,24.22900009155273,25.0,0.0574479289352893,-5711.982421875,63.66269302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8845520019531,305.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.982421875,18000.0,0.0,0.0,0.127594381570816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755227744579315,0.1755271255970001,-4.341942258179188e-06,0.0,0.0001294920803047,0.0,0.0,7.104615688323975,0.0,0.0,0.0,0.2822550535202026,4.0,0.0,1.0
842280,293.0881042480469,297.1499938964844,293.1499938964844,0.16558937728405,-3432.470703125,304.14306640625,0.9610162377357484,0.2421451807022094,0.2178144007921219,294.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5620622038841248,0.050000000745058,0.048158261924982,293.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5620622038841248,0.050000000745058,0.035569529980421,293.0915222167969,297.1499938964844,293.1499938964844,0.0939553678035736,-2294.14013671875,304.1440124511719,0.821442723274231,0.1533865928649902,0.1455686390399933,293.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5620622038841248,0.050000000745058,0.2284420728683471,291.1269226074219,291.1499938964844,270.4066772460937,269.30450439453125,284.1452941894531,294.4772033691406,291.126953125,1.0,0.1809833347797393,0.9072421789169312,0.9072421789169312,1.0,1.0,-0.8107084631919861,0.3483359515666961,0.4623725414276123,0.1328650861978531,0.0,0.0,0.2493839710950851,24.22900009155273,25.0,0.0574479289352893,-5711.982421875,63.66269302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8845520019531,305.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.982421875,18000.0,0.0,0.0,0.127594381570816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755227744579315,0.1755271255970001,-4.341942258179188e-06,0.0,0.0001294920803047,0.0,0.0,7.104615688323975,0.0,0.0,0.0,0.2822550535202026,4.0,0.0,1.0
842340,293.0876159667969,297.1499938964844,293.1499938964844,0.1670073866844177,-3455.91552734375,304.1430053710937,0.9636749029159546,0.243812695145607,0.2193042784929275,294.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5623360872268677,0.050000000745058,0.0481564700603485,293.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5623360872268677,0.050000000745058,0.0355682037770748,293.09088134765625,297.1499938964844,293.1499938964844,0.0951779633760452,-2318.099853515625,304.1439819335937,0.8244223594665527,0.1550009101629257,0.1470902860164642,293.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5623360872268677,0.050000000745058,0.2284335643053054,291.126953125,291.1499938964844,270.3500061035156,269.2646789550781,284.116943359375,294.468017578125,291.1269836425781,1.0,0.1813630163669586,0.9072529673576356,0.9072529673576356,1.0,1.0,-0.8143088817596436,0.3498408794403076,0.4644679725170135,0.1337830424308776,0.0,0.0,0.2524535655975342,24.221689224243164,25.0,0.0494214743375778,-5760.634765625,64.20552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,305.1283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.841796875,18000.0,0.0,0.0,0.1286801844835281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776136457920074,0.177617996931076,-4.346165951574221e-06,0.0,0.0001305940240854,0.0,0.0,7.200788021087647,0.0,0.0,0.0,0.2826356291770935,4.0,0.0,1.0
842400,293.0876159667969,297.1499938964844,293.1499938964844,0.1670073866844177,-3455.91552734375,304.1430053710937,0.9636749029159546,0.243812695145607,0.2193042784929275,294.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5623360872268677,0.050000000745058,0.0481564700603485,293.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5623360872268677,0.050000000745058,0.0355682037770748,293.09088134765625,297.1499938964844,293.1499938964844,0.0951779633760452,-2318.099853515625,304.1439819335937,0.8244223594665527,0.1550009101629257,0.1470902860164642,293.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5623360872268677,0.050000000745058,0.2284335643053054,291.126953125,291.1499938964844,270.3500061035156,269.2646789550781,284.116943359375,294.468017578125,291.1269836425781,1.0,0.1813630163669586,0.9072529673576356,0.9072529673576356,1.0,1.0,-0.8143088817596436,0.3498408794403076,0.4644679725170135,0.1337830424308776,0.0,0.0,0.2524535655975342,24.221689224243164,25.0,0.0494214743375778,-5760.634765625,64.20552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,305.1283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.841796875,18000.0,0.0,0.0,0.1286801844835281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776136457920074,0.177617996931076,-4.346165951574221e-06,0.0,0.0001305940240854,0.0,0.0,7.200788021087647,0.0,0.0,0.0,0.2826356291770935,4.0,0.0,1.0
842460,293.087158203125,297.1499938964844,293.1499938964844,0.1684357970952987,-3479.48876953125,304.1429748535156,0.9662914276123048,0.2454892694950103,0.2208022326231002,294.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5626110434532166,0.050000000745058,0.0481546781957149,293.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5626110434532166,0.050000000745058,0.0355668812990188,293.0902709960937,297.1499938964844,293.1499938964844,0.0964091643691062,-2342.199462890625,304.1439208984375,0.8273927569389343,0.1566244959831237,0.1486207842826843,293.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5626110434532166,0.050000000745058,0.2284250557422638,291.1269836425781,291.1499938964844,270.2933654785156,269.2245178222656,284.08856201171875,294.45880126953125,291.12701416015625,1.0,0.181746169924736,0.9072536826133728,0.9072536826133728,1.0,1.0,-0.8179295659065247,0.3513559699058532,0.466573566198349,0.1347041130065918,0.0,0.0,0.2555197775363922,24.214609146118164,25.0,0.036573477089405,-5809.6318359375,64.75532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88037109375,305.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.697265625,18000.0,0.0,0.0,0.1297761499881744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797260493040084,0.1797304004430771,-4.350467861513607e-06,0.0,0.0001317062997259,0.0,0.0,7.298345565795898,0.0,0.0,0.0,0.2830222249031067,4.0,0.0,1.0
842520,293.087158203125,297.1499938964844,293.1499938964844,0.1684357970952987,-3479.48876953125,304.1429748535156,0.9662914276123048,0.2454892694950103,0.2208022326231002,294.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5626110434532166,0.050000000745058,0.0481546781957149,293.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5626110434532166,0.050000000745058,0.0355668812990188,293.0902709960937,297.1499938964844,293.1499938964844,0.0964091643691062,-2342.199462890625,304.1439208984375,0.8273927569389343,0.1566244959831237,0.1486207842826843,293.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5626110434532166,0.050000000745058,0.2284250557422638,291.1269836425781,291.1499938964844,270.2933654785156,269.2245178222656,284.08856201171875,294.45880126953125,291.12701416015625,1.0,0.181746169924736,0.9072536826133728,0.9072536826133728,1.0,1.0,-0.8179295659065247,0.3513559699058532,0.466573566198349,0.1347041130065918,0.0,0.0,0.2555197775363922,24.214609146118164,25.0,0.036573477089405,-5809.6318359375,64.75532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88037109375,305.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.697265625,18000.0,0.0,0.0,0.1297761499881744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797260493040084,0.1797304004430771,-4.350467861513607e-06,0.0,0.0001317062997259,0.0,0.0,7.298345565795898,0.0,0.0,0.0,0.2830222249031067,4.0,0.0,1.0
