time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842580,293.0867004394531,297.1499938964844,293.1499938964844,0.1698747426271438,-3503.19140625,304.1429138183594,0.968863308429718,0.247174859046936,0.2223081886768341,294.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.562886655330658,0.050000000745058,0.048152882605791,293.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.562886655330658,0.050000000745058,0.0355655550956726,293.08966064453125,297.1499938964844,293.1499938964844,0.0976489633321762,-2366.429931640625,304.1438903808594,0.830359935760498,0.1582565754652023,0.1501594185829162,293.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.562886655330658,0.050000000745058,0.2284165471792221,291.12701416015625,291.1499938964844,270.2368469238281,269.1844177246094,284.06011962890625,294.4496459960937,291.12701416015625,1.0,0.1821326613426208,0.9072544574737548,0.9072544574737548,1.0,1.0,-0.8215696215629578,0.3528831899166107,0.468686431646347,0.1356233656406402,0.0,0.0,0.258585512638092,24.20773696899414,25.0,0.0126710385084152,-5859.0068359375,65.31199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780517578125,305.17578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.541015625,18000.0,0.0,0.0,0.1308824568986892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818617880344391,0.1818661391735077,-4.354851171228802e-06,0.0,0.0001328290527453,0.0,0.0,7.39738655090332,0.0,0.0,0.0,0.2834151983261108,4.0,0.0,1.0
842640,293.0867004394531,297.1499938964844,293.1499938964844,0.1698747426271438,-3503.19140625,304.1429138183594,0.968863308429718,0.247174859046936,0.2223081886768341,294.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.562886655330658,0.050000000745058,0.048152882605791,293.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.562886655330658,0.050000000745058,0.0355655550956726,293.08966064453125,297.1499938964844,293.1499938964844,0.0976489633321762,-2366.429931640625,304.1438903808594,0.830359935760498,0.1582565754652023,0.1501594185829162,293.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.562886655330658,0.050000000745058,0.2284165471792221,291.12701416015625,291.1499938964844,270.2368469238281,269.1844177246094,284.06011962890625,294.4496459960937,291.12701416015625,1.0,0.1821326613426208,0.9072544574737548,0.9072544574737548,1.0,1.0,-0.8215696215629578,0.3528831899166107,0.468686431646347,0.1356233656406402,0.0,0.0,0.258585512638092,24.20773696899414,25.0,0.0126710385084152,-5859.0068359375,65.31199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780517578125,305.17578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.541015625,18000.0,0.0,0.0,0.1308824568986892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818617880344391,0.1818661391735077,-4.354851171228802e-06,0.0,0.0001328290527453,0.0,0.0,7.39738655090332,0.0,0.0,0.0,0.2834151983261108,4.0,0.0,1.0
842700,293.0864562988281,297.1499938964844,293.1499938964844,0.1705982387065887,-3515.09228515625,304.14288330078125,0.9701322317123412,0.2480210959911346,0.2230642139911651,294.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5630248188972473,0.050000000745058,0.0481519848108291,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5630248188972473,0.050000000745058,0.0355648919939994,293.0893859863281,297.1499938964844,293.1499938964844,0.0982721522450447,-2378.59228515625,304.14385986328125,0.8318442702293396,0.1590757071971893,0.1509316861629486,293.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5630248188972473,0.050000000745058,0.2284122854471206,291.1269836425781,291.1499938964844,270.2086181640625,269.1643981933594,284.0458679199219,294.445068359375,291.12701416015625,1.0,0.1823271363973617,0.9072548151016236,0.9072548151016236,1.0,1.0,-0.8233968615531921,0.3536512851715088,0.4697455465793609,0.1360823214054107,0.0,0.0,0.2601189911365509,24.2043685913086,25.0,0.0024584308266639,-5883.845703125,65.5929183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768615722656,305.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.458984375,18000.0,0.0,0.0,0.1314395666122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829391568899154,0.1829435229301452,-4.357075340521988e-06,0.0,0.0001333944528596,0.0,0.0,7.44750452041626,0.0,0.0,0.0,0.2836142480373382,4.0,0.0,1.0
842760,293.08624267578125,297.1499938964844,293.1499938964844,0.1713244020938873,-3527.026123046875,304.1428527832031,0.971389651298523,0.248869702219963,0.2238223254680633,294.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.563163161277771,0.050000000745058,0.0481510870158672,293.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.563163161277771,0.050000000745058,0.0355642288923263,293.089111328125,297.1499938964844,293.1499938964844,0.0988975465297699,-2390.78515625,304.14385986328125,0.833329975605011,0.1598969101905822,0.1517058461904525,293.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.563163161277771,0.050000000745058,0.2284080237150192,291.1269836425781,291.1499938964844,270.1803894042969,269.14434814453125,284.0316162109375,294.4404602050781,291.12701416015625,1.0,0.1825224310159683,0.9072494506835938,0.9072494506835938,1.0,1.0,-0.8252288103103638,0.3544222116470337,0.4708065986633301,0.1365406811237335,0.0,0.0,0.2616529166698456,24.201040267944336,25.0,-0.0042062327265739,-5908.78564453125,65.87555694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,305.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.376953125,18000.0,0.0,0.0,0.1319993436336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840230226516723,0.1840273886919021,-4.3593227019300684e-06,0.0,0.0001339625596301,0.0,0.0,7.498031139373779,0.0,0.0,0.0,0.2838150560855865,4.0,0.0,1.0
842820,293.0857849121094,297.1499938964844,293.1499938964844,0.1727847754955291,-3550.992431640625,304.1427917480469,0.973869800567627,0.250573992729187,0.2253448069095611,294.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5634407997131348,0.050000000745058,0.048149287700653,293.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5634407997131348,0.050000000745058,0.0355628989636898,293.0885925292969,297.1499938964844,293.1499938964844,0.10015519708395,-2415.26025390625,304.143798828125,0.8363081216812134,0.1615453362464904,0.1532599031925201,293.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5634407997131348,0.050000000745058,0.2283995002508163,291.1269836425781,291.1499938964844,270.12408447265625,269.1043395996094,284.0030517578125,294.43133544921875,291.12701416015625,1.0,0.1829153895378112,0.9072387218475342,0.9072387218475342,1.0,1.0,-0.8289071917533875,0.3559729754924774,0.4729342460632324,0.1374562382698059,0.0,0.0,0.2647216022014618,24.194477081298828,25.0,-0.0100408000871539,-5958.96435546875,66.44599914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731384277344,305.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.20703125,18000.0,0.0,0.0,0.1331269145011901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862101554870605,0.1862145215272903,-4.363886091596214e-06,0.0,0.0001351068931398,0.0,0.0,7.600318431854248,0.0,0.0,0.0,0.2842219769954681,4.0,0.0,1.0
842880,293.0857849121094,297.1499938964844,293.1499938964844,0.1727847754955291,-3550.992431640625,304.1427917480469,0.973869800567627,0.250573992729187,0.2253448069095611,294.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5634407997131348,0.050000000745058,0.048149287700653,293.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5634407997131348,0.050000000745058,0.0355628989636898,293.0885925292969,297.1499938964844,293.1499938964844,0.10015519708395,-2415.26025390625,304.143798828125,0.8363081216812134,0.1615453362464904,0.1532599031925201,293.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5634407997131348,0.050000000745058,0.2283995002508163,291.1269836425781,291.1499938964844,270.12408447265625,269.1043395996094,284.0030517578125,294.43133544921875,291.12701416015625,1.0,0.1829153895378112,0.9072387218475342,0.9072387218475342,1.0,1.0,-0.8289071917533875,0.3559729754924774,0.4729342460632324,0.1374562382698059,0.0,0.0,0.2647216022014618,24.194477081298828,25.0,-0.0100408000871539,-5958.96435546875,66.44599914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731384277344,305.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.20703125,18000.0,0.0,0.0,0.1331269145011901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862101554870605,0.1862145215272903,-4.363886091596214e-06,0.0,0.0001351068931398,0.0,0.0,7.600318431854248,0.0,0.0,0.0,0.2842219769954681,4.0,0.0,1.0
842940,293.0853576660156,297.1499938964844,293.1499938964844,0.1742560714483261,-3575.093017578125,304.14276123046875,0.9763032793998718,0.2522879540920257,0.2268758416175842,294.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5637198686599731,0.050000000745058,0.0481474846601486,293.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5637198686599731,0.050000000745058,0.0355615690350532,293.0881042480469,297.1499938964844,293.1499938964844,0.1014222279191017,-2439.853515625,304.1437683105469,0.83929842710495,0.1632017344236374,0.1548214703798294,293.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5637198686599731,0.050000000745058,0.228390946984291,291.1269836425781,291.1499938964844,270.0679016113281,269.0643615722656,283.9744567871094,294.42218017578125,291.1269836425781,1.0,0.1833115071058273,0.9072280526161194,0.9072280526161194,1.0,1.0,-0.8326048254966736,0.357535570859909,0.4750692844390869,0.1383705586194992,0.0,0.0,0.2677915096282959,24.188013076782227,25.0,-0.0123641649261116,-6009.5361328125,67.02339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705749511719,305.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.033203125,18000.0,0.0,0.0,0.1342651844024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884232610464096,0.1884276270866394,-4.368544068711344e-06,0.0,0.0001362620969302,0.0,0.0,7.704274177551269,0.0,0.0,0.0,0.2846360504627228,4.0,0.0,1.0
843000,293.0853576660156,297.1499938964844,293.1499938964844,0.1742560714483261,-3575.093017578125,304.14276123046875,0.9763032793998718,0.2522879540920257,0.2268758416175842,294.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5637198686599731,0.050000000745058,0.0481474846601486,293.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5637198686599731,0.050000000745058,0.0355615690350532,293.0881042480469,297.1499938964844,293.1499938964844,0.1014222279191017,-2439.853515625,304.1437683105469,0.83929842710495,0.1632017344236374,0.1548214703798294,293.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5637198686599731,0.050000000745058,0.228390946984291,291.1269836425781,291.1499938964844,270.0679016113281,269.0643615722656,283.9744567871094,294.42218017578125,291.1269836425781,1.0,0.1833115071058273,0.9072280526161194,0.9072280526161194,1.0,1.0,-0.8326048254966736,0.357535570859909,0.4750692844390869,0.1383705586194992,0.0,0.0,0.2677915096282959,24.188013076782227,25.0,-0.0123641649261116,-6009.5361328125,67.02339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705749511719,305.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.033203125,18000.0,0.0,0.0,0.1342651844024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884232610464096,0.1884276270866394,-4.368544068711344e-06,0.0,0.0001362620969302,0.0,0.0,7.704274177551269,0.0,0.0,0.0,0.2846360504627228,4.0,0.0,1.0
843060,293.0849304199219,297.1499938964844,293.1499938964844,0.1757383644580841,-3599.328125,304.1427001953125,0.9786894917488098,0.2540116608142853,0.2284155040979385,294.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5640005469322205,0.050000000745058,0.0481456778943538,293.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5640005469322205,0.050000000745058,0.0355602353811264,293.0876159667969,297.1499938964844,293.1499938964844,0.1026985719799995,-2464.561279296875,304.1437072753906,0.842303991317749,0.1648659408092498,0.156390368938446,293.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5640005469322205,0.050000000745058,0.2283823639154434,291.1269836425781,291.1499938964844,270.0118713378906,269.0244445800781,283.9458312988281,294.4130249023437,291.1269836425781,1.0,0.1837107241153717,0.9072060585021972,0.9072060585021972,1.0,1.0,-0.8363215923309326,0.3591094315052032,0.4772121608257293,0.1392836570739746,0.0,0.0,0.2708624303340912,24.181625366210938,25.0,-0.0095318052917718,-6060.49267578125,67.60774230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86798095703125,305.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.857421875,18000.0,0.0,0.0,0.1354139596223831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906626224517822,0.1906670033931732,-4.373298452264862e-06,0.0,0.0001374279527226,0.0,0.0,7.809931755065918,0.0,0.0,0.0,0.2850574553012848,4.0,0.0,1.0
843120,293.0849304199219,297.1499938964844,293.1499938964844,0.1757383644580841,-3599.328125,304.1427001953125,0.9786894917488098,0.2540116608142853,0.2284155040979385,294.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5640005469322205,0.050000000745058,0.0481456778943538,293.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5640005469322205,0.050000000745058,0.0355602353811264,293.0876159667969,297.1499938964844,293.1499938964844,0.1026985719799995,-2464.561279296875,304.1437072753906,0.842303991317749,0.1648659408092498,0.156390368938446,293.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5640005469322205,0.050000000745058,0.2283823639154434,291.1269836425781,291.1499938964844,270.0118713378906,269.0244445800781,283.9458312988281,294.4130249023437,291.1269836425781,1.0,0.1837107241153717,0.9072060585021972,0.9072060585021972,1.0,1.0,-0.8363215923309326,0.3591094315052032,0.4772121608257293,0.1392836570739746,0.0,0.0,0.2708624303340912,24.181625366210938,25.0,-0.0095318052917718,-6060.49267578125,67.60774230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86798095703125,305.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.857421875,18000.0,0.0,0.0,0.1354139596223831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906626224517822,0.1906670033931732,-4.373298452264862e-06,0.0,0.0001374279527226,0.0,0.0,7.809931755065918,0.0,0.0,0.0,0.2850574553012848,4.0,0.0,1.0
843180,293.08453369140625,297.1499938964844,293.1499938964844,0.1772317141294479,-3623.698486328125,304.14263916015625,0.9810278415679932,0.2557451725006103,0.2299638837575912,294.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5642829537391663,0.050000000745058,0.0481438636779785,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5642829537391663,0.050000000745058,0.0355588942766189,293.0871887207031,297.1499938964844,293.1499938964844,0.1039840877056121,-2489.380859375,304.1436767578125,0.8453270196914673,0.1665377169847488,0.1579664349555969,293.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5642829537391663,0.050000000745058,0.2283737659454345,291.126953125,291.1499938964844,269.9559936523437,268.9845275878906,283.91717529296875,294.4039001464844,291.1269836425781,1.0,0.1841130256652832,0.90718412399292,0.90718412399292,1.0,1.0,-0.8400573134422302,0.3606947064399719,0.4793626070022583,0.1401962339878082,0.0,0.0,0.2739337384700775,24.175296783447266,25.0,-0.0071498919278383,-6111.82177734375,68.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86541748046875,305.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6796875,18000.0,0.0,0.0,0.1365729570388794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929280310869217,0.1929324120283126,-4.378151970740873e-06,0.0,0.0001386041840305,0.0,0.0,7.917303085327148,0.0,0.0,0.0,0.2854862213134765,4.0,0.0,1.0
843240,293.08453369140625,297.1499938964844,293.1499938964844,0.1772317141294479,-3623.698486328125,304.14263916015625,0.9810278415679932,0.2557451725006103,0.2299638837575912,294.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5642829537391663,0.050000000745058,0.0481438636779785,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5642829537391663,0.050000000745058,0.0355588942766189,293.0871887207031,297.1499938964844,293.1499938964844,0.1039840877056121,-2489.380859375,304.1436767578125,0.8453270196914673,0.1665377169847488,0.1579664349555969,293.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5642829537391663,0.050000000745058,0.2283737659454345,291.126953125,291.1499938964844,269.9559936523437,268.9845275878906,283.91717529296875,294.4039001464844,291.1269836425781,1.0,0.1841130256652832,0.90718412399292,0.90718412399292,1.0,1.0,-0.8400573134422302,0.3606947064399719,0.4793626070022583,0.1401962339878082,0.0,0.0,0.2739337384700775,24.175296783447266,25.0,-0.0071498919278383,-6111.82177734375,68.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86541748046875,305.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6796875,18000.0,0.0,0.0,0.1365729570388794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929280310869217,0.1929324120283126,-4.378151970740873e-06,0.0,0.0001386041840305,0.0,0.0,7.917303085327148,0.0,0.0,0.0,0.2854862213134765,4.0,0.0,1.0
843300,293.0843200683594,297.1499938964844,293.1499938964844,0.1779825985431671,-3635.935546875,304.1426086425781,0.9821789860725404,0.2566156387329101,0.2307413667440414,294.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5644248723983765,0.050000000745058,0.0481429547071456,293.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5644248723983765,0.050000000745058,0.0355582199990749,293.0869445800781,297.1499938964844,293.1499938964844,0.1046302765607833,-2501.83203125,304.1436462402344,0.8468455672264099,0.1673763990402221,0.1587571203708648,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5644248723983765,0.050000000745058,0.2283694446086883,291.126953125,291.1499938964844,269.9281311035156,268.964599609375,283.90283203125,294.3993225097656,291.1269836425781,1.0,0.1843153238296508,0.9071731567382812,0.9071731567382812,1.0,1.0,-0.8419322967529297,0.3614915907382965,0.4804407358169555,0.1406524628400802,0.0,0.0,0.2754696309566498,24.17215156555176,25.0,-0.0067841680720448,-6137.6240234375,68.4974136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,305.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58984375,18000.0,0.0,0.0,0.1371561884880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940706223249435,0.1940750032663345,-4.380616246635327e-06,0.0,0.0001391960977343,0.0,0.0,7.971643447875977,0.0,0.0,0.0,0.2857034206390381,4.0,0.0,1.0
843360,293.0841064453125,297.1499938964844,293.1499938964844,0.1787363141775131,-3648.206787109375,304.142578125,0.9833179116249084,0.2574886083602905,0.2315210551023483,294.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5645672678947449,0.050000000745058,0.0481420420110225,293.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5645672678947449,0.050000000745058,0.0355575494468212,293.08673095703125,297.1499938964844,293.1499938964844,0.1052787154912948,-2514.31005859375,304.14361572265625,0.8483689427375793,0.1682169288396835,0.1595495045185089,293.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5645672678947449,0.050000000745058,0.2283651232719421,291.126953125,291.1499938964844,269.9002990722656,268.94464111328125,283.88848876953125,294.394775390625,291.1269836425781,1.0,0.1845183968544006,0.907156765460968,0.907156765460968,1.0,1.0,-0.8438119888305664,0.3622910678386688,0.4815209209918976,0.1411085426807403,0.0,0.0,0.277005672454834,24.16901969909668,25.0,-0.0054701347835361,-6163.51708984375,68.7975082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86285400390625,305.3148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.498046875,18000.0,0.0,0.0,0.1377418488264084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952198445796966,0.1952242404222488,-4.383105988381431e-06,0.0,0.0001397904707118,0.0,0.0,8.026427268981934,0.0,0.0,0.0,0.2859225571155548,4.0,0.0,1.0
843420,293.08367919921875,297.1499938964844,293.1499938964844,0.1802521049976349,-3672.8515625,304.1425170898437,0.9855591654777528,0.2592419385910034,0.2330870181322097,294.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5648535490036011,0.050000000745058,0.048140212893486,293.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5648535490036011,0.050000000745058,0.0355561971664428,293.0863342285156,297.1499938964844,293.1499938964844,0.1065822467207908,-2539.3447265625,304.1435852050781,0.8514304161071777,0.1699033230543136,0.1611393690109253,293.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5648535490036011,0.050000000745058,0.2283564358949661,291.126953125,291.1499938964844,269.84478759765625,268.9048156738281,283.8598022460937,294.3856201171875,291.1269836425781,1.0,0.1849267929792404,0.9071239829063416,0.9071239829063416,1.0,1.0,-0.8475853204727173,0.3638981580734253,0.4836871325969696,0.1420209258794784,0.0,0.0,0.2800774276256561,24.16278839111328,25.0,0.000766021257732,-6215.5751953125,69.40299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603820800781,305.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.314453125,18000.0,0.0,0.0,0.1389201581478119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975380182266235,0.1975424140691757,-4.388162778923288e-06,0.0,0.0001409863034496,0.0,0.0,8.137325286865234,0.0,0.0,0.0,0.2863665223121643,4.0,0.0,1.0
843480,293.08367919921875,297.1499938964844,293.1499938964844,0.1802521049976349,-3672.8515625,304.1425170898437,0.9855591654777528,0.2592419385910034,0.2330870181322097,294.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5648535490036011,0.050000000745058,0.048140212893486,293.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5648535490036011,0.050000000745058,0.0355561971664428,293.0863342285156,297.1499938964844,293.1499938964844,0.1065822467207908,-2539.3447265625,304.1435852050781,0.8514304161071777,0.1699033230543136,0.1611393690109253,293.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5648535490036011,0.050000000745058,0.2283564358949661,291.126953125,291.1499938964844,269.84478759765625,268.9048156738281,283.8598022460937,294.3856201171875,291.1269836425781,1.0,0.1849267929792404,0.9071239829063416,0.9071239829063416,1.0,1.0,-0.8475853204727173,0.3638981580734253,0.4836871325969696,0.1420209258794784,0.0,0.0,0.2800774276256561,24.16278839111328,25.0,0.000766021257732,-6215.5751953125,69.40299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603820800781,305.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.314453125,18000.0,0.0,0.0,0.1389201581478119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975380182266235,0.1975424140691757,-4.388162778923288e-06,0.0,0.0001409863034496,0.0,0.0,8.137325286865234,0.0,0.0,0.0,0.2863665223121643,4.0,0.0,1.0
843540,293.0832824707031,297.1499938964844,293.1499938964844,0.1817796230316162,-3697.64111328125,304.1424865722656,0.987751305103302,0.2610052525997162,0.2346618324518203,294.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5651417970657349,0.050000000745058,0.0481383763253688,293.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5651417970657349,0.050000000745058,0.0355548411607742,293.0859375,297.1499938964844,293.1499938964844,0.1078948080539703,-2564.487060546875,304.1435241699219,0.8545116782188416,0.1715967059135437,0.1627358049154281,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5651417970657349,0.050000000745058,0.2283477336168289,291.126953125,291.1499938964844,269.7895202636719,268.864990234375,283.83111572265625,294.3764953613281,291.126953125,1.0,0.1853382289409637,0.9070912003517152,0.9070912003517152,1.0,1.0,-0.8513770699501038,0.3655159771442413,0.4858610928058624,0.1429339796304702,0.0,0.0,0.2831517457962036,24.156606674194336,25.0,-0.0963399186730384,-6267.548828125,70.01561737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580017089844,305.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.12109375,18000.0,0.0,0.0,0.1401072293519973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998830586671829,0.1998874545097351,-4.3933246161032e-06,0.0,0.0001421910274075,0.0,0.0,8.250043869018555,0.0,0.0,0.0,0.2868183553218841,4.0,0.0,1.0
843600,293.0832824707031,297.1499938964844,293.1499938964844,0.1817796230316162,-3697.64111328125,304.1424865722656,0.987751305103302,0.2610052525997162,0.2346618324518203,294.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5651417970657349,0.050000000745058,0.0481383763253688,293.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5651417970657349,0.050000000745058,0.0355548411607742,293.0859375,297.1499938964844,293.1499938964844,0.1078948080539703,-2564.487060546875,304.1435241699219,0.8545116782188416,0.1715967059135437,0.1627358049154281,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5651417970657349,0.050000000745058,0.2283477336168289,291.126953125,291.1499938964844,269.7895202636719,268.864990234375,283.83111572265625,294.3764953613281,291.126953125,1.0,0.1853382289409637,0.9070912003517152,0.9070912003517152,1.0,1.0,-0.8513770699501038,0.3655159771442413,0.4858610928058624,0.1429339796304702,0.0,0.0,0.2831517457962036,24.156606674194336,25.0,-0.0963399186730384,-6267.548828125,70.01561737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580017089844,305.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.12109375,18000.0,0.0,0.0,0.1401072293519973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998830586671829,0.1998874545097351,-4.3933246161032e-06,0.0,0.0001421910274075,0.0,0.0,8.250043869018555,0.0,0.0,0.0,0.2868183553218841,4.0,0.0,1.0
843660,293.0828552246094,297.1499938964844,293.1499938964844,0.1833202689886093,-3722.59912109375,304.1424255371094,0.9898940324783324,0.2627784609794616,0.2362454533576965,294.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5654321908950806,0.050000000745058,0.0481365285813808,293.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5654321908950806,0.050000000745058,0.0355534777045249,293.0855407714844,297.1499938964844,293.1499938964844,0.1092170104384422,-2589.75,304.1434936523437,0.8576122522354126,0.1732967644929886,0.1643385589122772,293.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5654321908950806,0.050000000745058,0.2283389717340469,291.1268005371094,291.1499938964844,269.73443603515625,268.8251647949219,283.802490234375,294.3673400878906,291.1268310546875,1.0,0.185752660036087,0.9070462584495544,0.9070462584495544,1.0,1.0,-0.8551868796348572,0.3671437501907348,0.4880431592464447,0.1438476741313934,0.0,0.0,0.2862588167190552,24.150466918945312,25.0,0.1233466193079948,-6321.6240234375,70.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,305.38458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.822265625,18000.0,0.0,0.0,0.1413015127182006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20227712392807,0.2022815197706222,-4.398621058498975e-06,0.0,0.0001434030709788,0.0,0.0,8.365642547607422,0.0,0.0,0.0,0.2872820198535919,4.0,0.0,1.0
843720,293.0828552246094,297.1499938964844,293.1499938964844,0.1833202689886093,-3722.59912109375,304.1424255371094,0.9898940324783324,0.2627784609794616,0.2362454533576965,294.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5654321908950806,0.050000000745058,0.0481365285813808,293.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5654321908950806,0.050000000745058,0.0355534777045249,293.0855407714844,297.1499938964844,293.1499938964844,0.1092170104384422,-2589.75,304.1434936523437,0.8576122522354126,0.1732967644929886,0.1643385589122772,293.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5654321908950806,0.050000000745058,0.2283389717340469,291.1268005371094,291.1499938964844,269.73443603515625,268.8251647949219,283.802490234375,294.3673400878906,291.1268310546875,1.0,0.185752660036087,0.9070462584495544,0.9070462584495544,1.0,1.0,-0.8551868796348572,0.3671437501907348,0.4880431592464447,0.1438476741313934,0.0,0.0,0.2862588167190552,24.150466918945312,25.0,0.1233466193079948,-6321.6240234375,70.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,305.38458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.822265625,18000.0,0.0,0.0,0.1413015127182006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20227712392807,0.2022815197706222,-4.398621058498975e-06,0.0,0.0001434030709788,0.0,0.0,8.365642547607422,0.0,0.0,0.0,0.2872820198535919,4.0,0.0,1.0
843780,293.0824584960937,297.1499938964844,293.1499938964844,0.1848471164703369,-3747.252197265625,304.14239501953125,0.9919867515563964,0.2645612061023712,0.2378377020359039,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5657245516777039,0.050000000745058,0.0481346771121025,293.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5657245516777039,0.050000000745058,0.0355521067976951,293.085205078125,297.1499938964844,293.1499938964844,0.1105327606201171,-2614.795166015625,304.1434631347656,0.8607310056686401,0.1750027239322662,0.1659472435712814,293.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5657245516777039,0.050000000745058,0.2283301800489425,291.12811279296875,291.1499938964844,269.6795959472656,268.785400390625,283.7738037109375,294.35809326171875,291.1284484863281,1.0,0.1861700564622879,0.9070013165473938,0.9070013165473938,1.0,1.0,-0.8590142130851746,0.3687814176082611,0.4902327954769134,0.1447626650333404,0.0,0.0,0.2891100943088531,24.14439582824707,25.0,2.05453896522522,-6378.81884765625,71.26229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,305.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.345703125,18000.0,0.0,0.0,0.1425161957740783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045843750238418,0.2045887857675552,-4.403957518661628e-06,0.0,0.0001446358219254,0.0,0.0,8.477934837341309,0.0,0.0,0.0,0.2877339124679565,4.0,0.0,1.0
843840,293.0824584960937,297.1499938964844,293.1499938964844,0.1848471164703369,-3747.252197265625,304.14239501953125,0.9919867515563964,0.2645612061023712,0.2378377020359039,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5657245516777039,0.050000000745058,0.0481346771121025,293.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5657245516777039,0.050000000745058,0.0355521067976951,293.085205078125,297.1499938964844,293.1499938964844,0.1105327606201171,-2614.795166015625,304.1434631347656,0.8607310056686401,0.1750027239322662,0.1659472435712814,293.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5657245516777039,0.050000000745058,0.2283301800489425,291.12811279296875,291.1499938964844,269.6795959472656,268.785400390625,283.7738037109375,294.35809326171875,291.1284484863281,1.0,0.1861700564622879,0.9070013165473938,0.9070013165473938,1.0,1.0,-0.8590142130851746,0.3687814176082611,0.4902327954769134,0.1447626650333404,0.0,0.0,0.2891100943088531,24.14439582824707,25.0,2.05453896522522,-6378.81884765625,71.26229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,305.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.345703125,18000.0,0.0,0.0,0.1425161957740783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045843750238418,0.2045887857675552,-4.403957518661628e-06,0.0,0.0001446358219254,0.0,0.0,8.477934837341309,0.0,0.0,0.0,0.2877339124679565,4.0,0.0,1.0
843900,293.082275390625,297.1499938964844,293.1499938964844,0.1856100261211395,-3759.549072265625,304.14239501953125,0.9930126667022704,0.2654559910297394,0.2386368811130523,294.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5658702254295349,0.050000000745058,0.0481337532401084,293.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5658702254295349,0.050000000745058,0.0355514287948608,293.0850524902344,297.1499938964844,293.1499938964844,0.1111890152096748,-2627.25830078125,304.1434631347656,0.8622910380363464,0.1758528649806976,0.1667512506246566,293.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5658702254295349,0.050000000745058,0.2283258140087127,291.1291198730469,291.1499938964844,269.6522827148437,268.7655029296875,283.7590026855469,294.3526611328125,291.1293640136719,1.0,0.1863798052072525,0.9069788455963136,0.9069788455963136,1.0,1.0,-0.8609311580657959,0.3696025311946869,0.491328626871109,0.1452200561761856,0.0,0.0,0.2903972268104553,24.14155578613281,25.0,2.109982967376709,-6405.51318359375,71.57817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85064697265625,305.4043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9140625,18000.0,0.0,0.0,0.1431327760219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056297361850738,0.205634132027626,-4.406465905049117e-06,0.0,0.0001452615688322,0.0,0.0,8.529131889343262,0.0,0.0,0.0,0.2879413962364197,4.0,0.0,1.0
843960,293.0820617675781,297.1499938964844,293.1499938964844,0.1863835006952285,-3772.017822265625,304.1423645019531,0.9940237998962402,0.2663531303405761,0.2394380718469619,294.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5660143494606018,0.050000000745058,0.0481328442692756,293.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5660143494606018,0.050000000745058,0.0355507545173168,293.0849304199219,297.1499938964844,293.1499938964844,0.1118482127785682,-2639.7705078125,304.1434631347656,0.863844633102417,0.176700010895729,0.1675520092248916,293.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5660143494606018,0.050000000745058,0.2283214926719665,291.1296691894531,291.1499938964844,269.6250305175781,268.7456359863281,283.7441711425781,294.34716796875,291.1297302246094,1.0,0.1865901350975036,0.9069494009017944,0.9069494009017944,1.0,1.0,-0.8628466725349426,0.3704233467578888,0.4924233555793762,0.1456763446331024,0.0,0.0,0.2916946411132812,24.138988494873047,25.0,1.3940359354019165,-6431.55126953125,71.89527130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,305.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.189453125,18000.0,0.0,0.0,0.1437515765428543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066510319709777,0.2066554278135299,-4.40886287833564e-06,0.0,0.0001458895858377,0.0,0.0,8.579144477844238,0.0,0.0,0.0,0.2881441116333008,4.0,0.0,1.0
844020,293.0816650390625,297.1499938964844,293.1499938964844,0.1879535317420959,-3797.312744140625,304.1423034667969,0.9960061311721802,0.2681549787521362,0.2410471886396408,294.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5663015246391296,0.050000000745058,0.0481310337781906,293.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5663015246391296,0.050000000745058,0.0355494171380996,293.084716796875,297.1499938964844,293.1499938964844,0.1131743565201759,-2664.90966796875,304.1434326171875,0.8669461011886597,0.1783926337957382,0.1691494584083557,293.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5663015246391296,0.050000000745058,0.2283128947019577,291.1297607421875,291.1499938964844,269.5707092285156,268.70587158203125,283.7146301269531,294.3362121582031,291.1297607421875,1.0,0.1870125085115432,0.9068904519081116,0.9068904519081116,1.0,1.0,-0.8666810393333435,0.372067928314209,0.4946131110191345,0.1465882360935211,0.0,0.0,0.2943858504295349,24.134227752685547,25.0,0.3767053782939911,-6485.08837890625,72.53374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,305.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.144992247223854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087734192609787,0.208777830004692,-4.41367501480272e-06,0.0,0.0001471487048547,0.0,0.0,8.6830472946167,0.0,0.0,0.0,0.2885626554489136,4.0,0.0,1.0
844080,293.0816650390625,297.1499938964844,293.1499938964844,0.1879535317420959,-3797.312744140625,304.1423034667969,0.9960061311721802,0.2681549787521362,0.2410471886396408,294.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5663015246391296,0.050000000745058,0.0481310337781906,293.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5663015246391296,0.050000000745058,0.0355494171380996,293.084716796875,297.1499938964844,293.1499938964844,0.1131743565201759,-2664.90966796875,304.1434326171875,0.8669461011886597,0.1783926337957382,0.1691494584083557,293.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5663015246391296,0.050000000745058,0.2283128947019577,291.1297607421875,291.1499938964844,269.5707092285156,268.70587158203125,283.7146301269531,294.3362121582031,291.1297607421875,1.0,0.1870125085115432,0.9068904519081116,0.9068904519081116,1.0,1.0,-0.8666810393333435,0.372067928314209,0.4946131110191345,0.1465882360935211,0.0,0.0,0.2943858504295349,24.134227752685547,25.0,0.3767053782939911,-6485.08837890625,72.53374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,305.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.144992247223854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087734192609787,0.208777830004692,-4.41367501480272e-06,0.0,0.0001471487048547,0.0,0.0,8.6830472946167,0.0,0.0,0.0,0.2885626554489136,4.0,0.0,1.0
844140,293.0812683105469,297.1499938964844,293.1499938964844,0.1895466893911361,-3822.96923828125,304.1422119140625,0.9979283809661864,0.2699668109416961,0.2426584511995315,294.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5665867328643799,0.050000000745058,0.0481292381882667,293.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5665867328643799,0.050000000745058,0.0355480909347534,293.0845031738281,297.1499938964844,293.1499938964844,0.1145165041089057,-2690.310546875,304.14337158203125,0.8700497150421143,0.1800879836082458,0.1707482486963272,293.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5665867328643799,0.050000000745058,0.228304386138916,291.1287841796875,291.1499938964844,269.51666259765625,268.6661376953125,283.6852111816406,294.32537841796875,291.1283569335937,1.0,0.1874369829893112,0.9068315625190736,0.9068315625190736,1.0,1.0,-0.8705174326896667,0.3737151622772217,0.496802270412445,0.1474993675947189,0.0,0.0,0.2972483932971954,24.130023956298828,25.0,-2.3413422107696533,-6532.48388671875,73.17786407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84423828125,305.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.18359375,18000.0,0.0,0.0,0.1462293714284896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211004376411438,0.2110087871551513,-4.418692697072402e-06,0.0,0.0001484042295487,0.0,0.0,8.792609214782715,0.0,0.0,0.0,0.2890040874481201,4.0,0.0,1.0
844200,293.0812683105469,297.1499938964844,293.1499938964844,0.1895466893911361,-3822.96923828125,304.1422119140625,0.9979283809661864,0.2699668109416961,0.2426584511995315,294.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5665867328643799,0.050000000745058,0.0481292381882667,293.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5665867328643799,0.050000000745058,0.0355480909347534,293.0845031738281,297.1499938964844,293.1499938964844,0.1145165041089057,-2690.310546875,304.14337158203125,0.8700497150421143,0.1800879836082458,0.1707482486963272,293.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5665867328643799,0.050000000745058,0.228304386138916,291.1287841796875,291.1499938964844,269.51666259765625,268.6661376953125,283.6852111816406,294.32537841796875,291.1283569335937,1.0,0.1874369829893112,0.9068315625190736,0.9068315625190736,1.0,1.0,-0.8705174326896667,0.3737151622772217,0.496802270412445,0.1474993675947189,0.0,0.0,0.2972483932971954,24.130023956298828,25.0,-2.3413422107696533,-6532.48388671875,73.17786407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84423828125,305.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.18359375,18000.0,0.0,0.0,0.1462293714284896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211004376411438,0.2110087871551513,-4.418692697072402e-06,0.0,0.0001484042295487,0.0,0.0,8.792609214782715,0.0,0.0,0.0,0.2890040874481201,4.0,0.0,1.0
844260,293.08026123046875,297.1499938964844,293.1499938964844,0.1905731260776519,-3839.23974609375,304.14312744140625,0.9988518953323364,0.2719086706638336,0.2436154335737228,294.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5665743947029114,0.050000000745058,0.0481292977929115,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5665743947029114,0.050000000745058,0.035548135638237,293.08428955078125,297.1499938964844,293.1499938964844,0.1158883646130561,-2716.24365234375,304.143310546875,0.8727803826332092,0.1817926317453384,0.1723553389310836,293.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5665743947029114,0.050000000745058,0.2283046692609787,291.12567138671875,291.1499938964844,269.4629211425781,268.6264343261719,283.65606689453125,294.3148193359375,291.1253662109375,1.0,0.1878466010093689,0.906762957572937,0.906762957572937,1.0,1.0,-0.8735980987548828,0.3750388920307159,0.4985592067241668,0.1482283622026443,0.0,0.0,0.3007135987281799,24.16472625732422,25.0,-3.2131659984588623,-6580.4033203125,73.75440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,305.4824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.88671875,18000.0,0.0,0.0,0.1474389284849167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137055844068527,0.2137100100517273,-4.424502094479976e-06,0.0,0.0001496317563578,0.0,0.0,8.92532730102539,0.0,0.0,0.0,0.2895353436470032,4.0,0.0,1.0
844320,293.08026123046875,297.1499938964844,293.1499938964844,0.1905731260776519,-3839.23974609375,304.14312744140625,0.9988518953323364,0.2719086706638336,0.2436154335737228,294.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5665743947029114,0.050000000745058,0.0481292977929115,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5665743947029114,0.050000000745058,0.035548135638237,293.08428955078125,297.1499938964844,293.1499938964844,0.1158883646130561,-2716.24365234375,304.143310546875,0.8727803826332092,0.1817926317453384,0.1723553389310836,293.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5665743947029114,0.050000000745058,0.2283046692609787,291.12567138671875,291.1499938964844,269.4629211425781,268.6264343261719,283.65606689453125,294.3148193359375,291.1253662109375,1.0,0.1878466010093689,0.906762957572937,0.906762957572937,1.0,1.0,-0.8735980987548828,0.3750388920307159,0.4985592067241668,0.1482283622026443,0.0,0.0,0.3007135987281799,24.16472625732422,25.0,-3.2131659984588623,-6580.4033203125,73.75440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,305.4824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.88671875,18000.0,0.0,0.0,0.1474389284849167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137055844068527,0.2137100100517273,-4.424502094479976e-06,0.0,0.0001496317563578,0.0,0.0,8.92532730102539,0.0,0.0,0.0,0.2895353436470032,4.0,0.0,1.0
844380,293.0775756835937,297.1499938964844,293.1499938964844,0.1909273117780685,-3844.513427734375,304.14483642578125,0.9988902807235718,0.2742155492305755,0.2439174354076385,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5663314461708069,0.050000000745058,0.0481307990849018,293.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5663314461708069,0.050000000745058,0.0355492457747459,293.0839538574219,297.1499938964844,293.1499938964844,0.1172520741820335,-2741.903564453125,304.14324951171875,0.8752379417419434,0.1835221201181411,0.1739834398031234,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5663314461708069,0.050000000745058,0.2283117920160293,291.1252746582031,291.1499938964844,269.4095153808594,268.58673095703125,283.6271667480469,294.3046264648437,291.1255798339844,1.0,0.1882233321666717,0.9066943526268004,0.9066943526268004,1.0,1.0,-0.8759263753890991,0.3760425150394439,0.4998838603496551,0.1487706452608108,0.0,0.0,0.304076224565506,24.2276611328125,25.0,0.5166721343994141,-6631.58154296875,74.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,305.5267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.49609375,18000.0,0.0,0.0,0.1486200541257858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165462076663971,0.2165506333112716,-4.43114231529762e-06,0.0,0.0001508304558228,0.0,0.0,9.066611289978027,0.0,0.0,0.0,0.2901040613651275,4.0,0.0,1.0
