time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844440,293.0775756835937,297.1499938964844,293.1499938964844,0.1909273117780685,-3844.513427734375,304.14483642578125,0.9988902807235718,0.2742155492305755,0.2439174354076385,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5663314461708069,0.050000000745058,0.0481307990849018,293.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5663314461708069,0.050000000745058,0.0355492457747459,293.0839538574219,297.1499938964844,293.1499938964844,0.1172520741820335,-2741.903564453125,304.14324951171875,0.8752379417419434,0.1835221201181411,0.1739834398031234,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5663314461708069,0.050000000745058,0.2283117920160293,291.1252746582031,291.1499938964844,269.4095153808594,268.58673095703125,283.6271667480469,294.3046264648437,291.1255798339844,1.0,0.1882233321666717,0.9066943526268004,0.9066943526268004,1.0,1.0,-0.8759263753890991,0.3760425150394439,0.4998838603496551,0.1487706452608108,0.0,0.0,0.304076224565506,24.2276611328125,25.0,0.5166721343994141,-6631.58154296875,74.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,305.5267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.49609375,18000.0,0.0,0.0,0.1486200541257858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165462076663971,0.2165506333112716,-4.43114231529762e-06,0.0,0.0001508304558228,0.0,0.0,9.066611289978027,0.0,0.0,0.0,0.2901040613651275,4.0,0.0,1.0
844500,293.0757751464844,297.1499938964844,293.1499938964844,0.191021978855133,-3845.822509765625,304.1455993652344,0.9988824129104614,0.2754890620708465,0.2440214306116104,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5662277340888977,0.050000000745058,0.0481314398348331,293.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5662277340888977,0.050000000745058,0.0355497188866138,293.083740234375,297.1499938964844,293.1499938964844,0.1179252862930297,-2754.51318359375,304.14324951171875,0.8765048384666443,0.1843990236520767,0.1748085618019104,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5662277340888977,0.050000000745058,0.2283148318529129,291.126953125,291.1499938964844,269.3829040527344,268.56689453125,283.6128234863281,294.29962158203125,291.1275634765625,1.0,0.1884009689092636,0.9066600799560548,0.9066600799560548,1.0,1.0,-0.8770462870597839,0.3765258193016052,0.5005204677581787,0.1490303426980972,0.0,0.0,0.3054459989070892,24.25588035583496,25.0,3.271153211593628,-6657.51611328125,74.4818344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,305.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.52734375,18000.0,0.0,0.0,0.1492054760456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177990525960922,0.2178034782409668,-4.434367383510107e-06,0.0,0.0001514245959697,0.0,0.0,9.129738807678224,0.0,0.0,0.0,0.2903605997562408,4.0,0.0,1.0
844560,293.0738220214844,297.1499938964844,293.1499938964844,0.1911034733057022,-3846.939453125,304.146240234375,0.998893678188324,0.2768145799636841,0.2441224306821823,294.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.566145122051239,0.050000000745058,0.048131950199604,293.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.566145122051239,0.050000000745058,0.0355500951409339,293.0835266113281,297.1499938964844,293.1499938964844,0.1186007410287857,-2767.14404296875,304.14324951171875,0.8778084516525269,0.1852830350399017,0.1756405681371688,293.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.566145122051239,0.050000000745058,0.2283172458410263,291.1291809082031,291.1499938964844,269.3564147949219,268.54705810546875,283.5985107421875,294.2946472167969,291.1297607421875,1.0,0.1885730922222137,0.9066274762153624,0.9066274762153624,1.0,1.0,-0.8781700730323792,0.3770108819007873,0.5011591911315918,0.1492911428213119,0.0,0.0,0.3066082596778869,24.280845642089844,25.0,4.447359085083008,-6680.13671875,74.71281433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518371582031,305.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.033203125,18000.0,0.0,0.0,0.149786114692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218864619731903,0.2188690602779388,-4.437264124135254e-06,0.0,0.0001520138612249,0.0,0.0,9.18385124206543,0.0,0.0,0.0,0.2905828654766083,4.0,0.0,1.0
844620,293.069580078125,297.1499938964844,293.1499938964844,0.1912415921688079,-3848.87158203125,304.1472473144531,0.9989118576049804,0.2796031236648559,0.2442785501480102,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5660174489021301,0.050000000745058,0.048132736235857,293.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5660174489021301,0.050000000745058,0.0355506725609302,293.0830078125,297.1499938964844,293.1499938964844,0.1199859380722045,-2793.03759765625,304.1431884765625,0.8804885149002075,0.1870698034763336,0.1773229986429214,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5660174489021301,0.050000000745058,0.2283209711313247,291.13201904296875,291.1499938964844,269.3036499023437,268.50738525390625,283.57000732421875,294.2846984863281,291.1322937011719,1.0,0.1889021098613739,0.9065622687339784,0.9065622687339784,1.0,1.0,-0.880382776260376,0.3779663443565368,0.5024164319038391,0.1498044729232788,0.0,0.0,0.3087860643863678,24.324508666992188,25.0,3.4392974376678467,-6721.87451171875,75.16077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85748291015625,305.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.716796875,18000.0,0.0,0.0,0.1509118676185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207381576299667,0.2207425981760025,-4.442165391083108e-06,0.0,0.0001531563611933,0.0,0.0,9.27887725830078,0.0,0.0,0.0,0.2909735143184662,4.0,0.0,1.0
844680,293.069580078125,297.1499938964844,293.1499938964844,0.1912415921688079,-3848.87158203125,304.1472473144531,0.9989118576049804,0.2796031236648559,0.2442785501480102,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5660174489021301,0.050000000745058,0.048132736235857,293.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5660174489021301,0.050000000745058,0.0355506725609302,293.0830078125,297.1499938964844,293.1499938964844,0.1199859380722045,-2793.03759765625,304.1431884765625,0.8804885149002075,0.1870698034763336,0.1773229986429214,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5660174489021301,0.050000000745058,0.2283209711313247,291.13201904296875,291.1499938964844,269.3036499023437,268.50738525390625,283.57000732421875,294.2846984863281,291.1322937011719,1.0,0.1889021098613739,0.9065622687339784,0.9065622687339784,1.0,1.0,-0.880382776260376,0.3779663443565368,0.5024164319038391,0.1498044729232788,0.0,0.0,0.3087860643863678,24.324508666992188,25.0,3.4392974376678467,-6721.87451171875,75.16077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85748291015625,305.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.716796875,18000.0,0.0,0.0,0.1509118676185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207381576299667,0.2207425981760025,-4.442165391083108e-06,0.0,0.0001531563611933,0.0,0.0,9.27887725830078,0.0,0.0,0.0,0.2909735143184662,4.0,0.0,1.0
844740,293.0650329589844,297.1499938964844,293.1499938964844,0.1913412809371948,-3850.275634765625,304.1479797363281,0.9989250302314758,0.2825676798820495,0.2443805038928985,294.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5659340620040894,0.050000000745058,0.0481332466006279,293.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5659340620040894,0.050000000745058,0.0355510525405406,293.0824584960937,297.1499938964844,293.1499938964844,0.1214065253734588,-2819.554443359375,304.1430969238281,0.8832532167434692,0.1888794153928756,0.1790273487567901,293.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5659340620040894,0.050000000745058,0.2283233851194381,291.1334228515625,291.1499938964844,269.251220703125,268.4677124023437,283.5416259765625,294.2747497558594,291.1335754394531,1.0,0.189213290810585,0.906497061252594,0.906497061252594,1.0,1.0,-0.8825546503067017,0.3789044022560119,0.5036502480506897,0.1503085643053054,0.0,0.0,0.3108954727649688,24.36079978942871,25.0,2.1472737789154053,-6763.150390625,75.59236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661499023437,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.095703125,18000.0,0.0,0.0,0.1519778668880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225464433431625,0.2225508987903595,-4.446646016731393e-06,0.0,0.0001542382087791,0.0,0.0,9.370408058166504,0.0,0.0,0.0,0.29134601354599,4.0,0.0,1.0
844800,293.0650329589844,297.1499938964844,293.1499938964844,0.1913412809371948,-3850.275634765625,304.1479797363281,0.9989250302314758,0.2825676798820495,0.2443805038928985,294.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5659340620040894,0.050000000745058,0.0481332466006279,293.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5659340620040894,0.050000000745058,0.0355510525405406,293.0824584960937,297.1499938964844,293.1499938964844,0.1214065253734588,-2819.554443359375,304.1430969238281,0.8832532167434692,0.1888794153928756,0.1790273487567901,293.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5659340620040894,0.050000000745058,0.2283233851194381,291.1334228515625,291.1499938964844,269.251220703125,268.4677124023437,283.5416259765625,294.2747497558594,291.1335754394531,1.0,0.189213290810585,0.906497061252594,0.906497061252594,1.0,1.0,-0.8825546503067017,0.3789044022560119,0.5036502480506897,0.1503085643053054,0.0,0.0,0.3108954727649688,24.36079978942871,25.0,2.1472737789154053,-6763.150390625,75.59236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661499023437,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.095703125,18000.0,0.0,0.0,0.1519778668880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225464433431625,0.2225508987903595,-4.446646016731393e-06,0.0,0.0001542382087791,0.0,0.0,9.370408058166504,0.0,0.0,0.0,0.29134601354599,4.0,0.0,1.0
844860,293.0601806640625,297.1499938964844,293.1499938964844,0.1914006918668747,-3851.086669921875,304.1485595703125,0.9989326000213624,0.2857003509998321,0.2444373816251754,294.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5658875107765198,0.050000000745058,0.0481335259974002,293.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5658875107765198,0.050000000745058,0.0355512574315071,293.0818786621094,297.1499938964844,293.1499938964844,0.1228528544306755,-2846.49462890625,304.1429748535156,0.8860880732536316,0.1907095313072204,0.1807511895895004,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5658875107765198,0.050000000745058,0.2283247262239456,291.1342163085937,291.1499938964844,269.1991882324219,268.4280700683594,283.513427734375,294.2648010253906,291.1343078613281,1.0,0.1895098835229873,0.906430721282959,0.906430721282959,1.0,1.0,-0.8846940398216248,0.3798283636569977,0.5048657059669495,0.150806039571762,0.0,0.0,0.312939703464508,24.390979766845703,25.0,1.166569471359253,-6804.0078125,76.01074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768920898437,305.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.152984008193016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243050336837768,0.2243094891309738,-4.450996584637323e-06,0.0,0.0001552593312226,0.0,0.0,9.459701538085938,0.0,0.0,0.0,0.2917091250419616,4.0,0.0,1.0
844920,293.0601806640625,297.1499938964844,293.1499938964844,0.1914006918668747,-3851.086669921875,304.1485595703125,0.9989326000213624,0.2857003509998321,0.2444373816251754,294.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5658875107765198,0.050000000745058,0.0481335259974002,293.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5658875107765198,0.050000000745058,0.0355512574315071,293.0818786621094,297.1499938964844,293.1499938964844,0.1228528544306755,-2846.49462890625,304.1429748535156,0.8860880732536316,0.1907095313072204,0.1807511895895004,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5658875107765198,0.050000000745058,0.2283247262239456,291.1342163085937,291.1499938964844,269.1991882324219,268.4280700683594,283.513427734375,294.2648010253906,291.1343078613281,1.0,0.1895098835229873,0.906430721282959,0.906430721282959,1.0,1.0,-0.8846940398216248,0.3798283636569977,0.5048657059669495,0.150806039571762,0.0,0.0,0.312939703464508,24.390979766845703,25.0,1.166569471359253,-6804.0078125,76.01074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768920898437,305.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.152984008193016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243050336837768,0.2243094891309738,-4.450996584637323e-06,0.0,0.0001552593312226,0.0,0.0,9.459701538085938,0.0,0.0,0.0,0.2917091250419616,4.0,0.0,1.0
844980,293.0551452636719,297.1499938964844,293.1499938964844,0.1914258450269699,-3851.38720703125,304.14898681640625,0.9989351034164428,0.2889984250068664,0.2444561123847961,294.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5658721923828125,0.050000000745058,0.0481336116790771,293.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5658721923828125,0.050000000745058,0.0355513207614421,293.0812683105469,297.1499938964844,293.1499938964844,0.12432262301445,-2873.808837890625,304.14288330078125,0.8889822363853455,0.1925586014986038,0.1824930161237716,293.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5658721923828125,0.050000000745058,0.2283251285552978,291.1345520019531,291.1499938964844,269.1475524902344,268.388427734375,283.4853515625,294.2547912597656,291.1346130371094,1.0,0.1897944211959839,0.906364381313324,0.906364381313324,1.0,1.0,-0.8868076801300049,0.3807408809661865,0.5060667991638184,0.1512992084026336,0.0,0.0,0.314970999956131,24.416015625,25.0,0.5213835835456848,-6844.84130859375,76.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,305.6508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.294921875,18000.0,0.0,0.0,0.1539338380098343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260549664497375,0.2260594218969345,-4.45530895376578e-06,0.0,0.0001562232791911,0.0,0.0,9.548810005187988,0.0,0.0,0.0,0.2920713424682617,4.0,0.0,1.0
845040,293.0551452636719,297.1499938964844,293.1499938964844,0.1914258450269699,-3851.38720703125,304.14898681640625,0.9989351034164428,0.2889984250068664,0.2444561123847961,294.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5658721923828125,0.050000000745058,0.0481336116790771,293.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5658721923828125,0.050000000745058,0.0355513207614421,293.0812683105469,297.1499938964844,293.1499938964844,0.12432262301445,-2873.808837890625,304.14288330078125,0.8889822363853455,0.1925586014986038,0.1824930161237716,293.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5658721923828125,0.050000000745058,0.2283251285552978,291.1345520019531,291.1499938964844,269.1475524902344,268.388427734375,283.4853515625,294.2547912597656,291.1346130371094,1.0,0.1897944211959839,0.906364381313324,0.906364381313324,1.0,1.0,-0.8868076801300049,0.3807408809661865,0.5060667991638184,0.1512992084026336,0.0,0.0,0.314970999956131,24.416015625,25.0,0.5213835835456848,-6844.84130859375,76.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,305.6508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.294921875,18000.0,0.0,0.0,0.1539338380098343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260549664497375,0.2260594218969345,-4.45530895376578e-06,0.0,0.0001562232791911,0.0,0.0,9.548810005187988,0.0,0.0,0.0,0.2920713424682617,4.0,0.0,1.0
845100,293.05255126953125,297.1499938964844,293.1499938964844,0.1914258301258087,-3851.34619140625,304.149169921875,0.9989346265792848,0.2907118797302246,0.2444524466991424,294.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5658751726150513,0.050000000745058,0.048133585602045,293.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5658751726150513,0.050000000745058,0.0355513021349906,293.0809631347656,297.1499938964844,293.1499938964844,0.1250654757022857,-2887.5888671875,304.142822265625,0.8904497027397156,0.193490132689476,0.1833705604076385,293.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5658751726150513,0.050000000745058,0.2283250093460083,291.1346435546875,291.1499938964844,269.12188720703125,268.3686218261719,283.4714050292969,294.2497863769531,291.1346740722656,1.0,0.1899327039718628,0.906331181526184,0.906331181526184,1.0,1.0,-0.8878563642501831,0.3811933994293213,0.5066629648208618,0.1515447497367859,0.0,0.0,0.3159853219985962,24.42679023742676,25.0,0.3331498205661773,-6865.2744140625,76.61882781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,305.663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1543890684843063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269332110881805,0.2269376665353775,-4.457477189134806e-06,0.0,0.0001566852879477,0.0,0.0,9.593647003173828,0.0,0.0,0.0,0.2922535836696625,4.0,0.0,1.0
845160,293.0499267578125,297.1499938964844,293.1499938964844,0.1914185881614685,-3851.1943359375,304.1493225097656,0.99893319606781,0.2924651801586151,0.2444415241479873,294.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5658840537071228,0.050000000745058,0.0481335259974002,293.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5658840537071228,0.050000000745058,0.0355512574315071,293.0806579589844,297.1499938964844,293.1499938964844,0.1258129477500915,-2901.43701171875,304.14276123046875,0.8919281959533691,0.1944258511066436,0.1842520385980606,293.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5658840537071228,0.050000000745058,0.2283247262239456,291.1347045898437,291.1499938964844,269.0963134765625,268.34881591796875,283.4574890136719,294.2447814941406,291.1347351074219,1.0,0.1900687962770462,0.9062952995300292,0.9062952995300292,1.0,1.0,-0.8889007568359375,0.3816438019275665,0.5072569251060486,0.151789903640747,0.0,0.0,0.3169994056224823,24.436601638793945,25.0,0.1999725103378296,-6885.693359375,76.81735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90069580078125,305.6758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.216796875,18000.0,0.0,0.0,0.15483358502388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278141528367996,0.2278186082839965,-4.459657247934956e-06,0.0,0.0001571364118717,0.0,0.0,9.638705253601074,0.0,0.0,0.0,0.2924367487430572,4.0,0.0,1.0
845220,293.0445251464844,297.1499938964844,293.1499938964844,0.191383808851242,-3850.578857421875,304.14959716796875,0.9989275932312012,0.2960940599441528,0.2443995922803878,294.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5659182667732239,0.050000000745058,0.0481333024799823,293.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5659182667732239,0.050000000745058,0.0355510935187339,293.0800170898437,297.1499938964844,293.1499938964844,0.1273214221000671,-2929.330322265625,304.1426696777344,0.8949154019355774,0.1963094621896743,0.1860266029834747,293.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5659182667732239,0.050000000745058,0.2283236533403396,291.1347351074219,291.1499938964844,269.04547119140625,268.3092041015625,283.4298095703125,294.2347717285156,291.134765625,1.0,0.1903351247310638,0.9062234163284302,0.9062234163284302,1.0,1.0,-0.8909784555435181,0.3825390934944153,0.5084393620491028,0.1522800475358963,0.0,0.0,0.3190298676490783,24.45357894897461,25.0,0.0362294688820838,-6926.4423828125,77.20952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,305.700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.10546875,18000.0,0.0,0.0,0.1556944549083709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229586660861969,0.2295911312103271,-4.464061930775642e-06,0.0,0.0001580100797582,0.0,0.0,9.729626655578612,0.0,0.0,0.0,0.2928065657615661,4.0,0.0,1.0
845280,293.0445251464844,297.1499938964844,293.1499938964844,0.191383808851242,-3850.578857421875,304.14959716796875,0.9989275932312012,0.2960940599441528,0.2443995922803878,294.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5659182667732239,0.050000000745058,0.0481333024799823,293.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5659182667732239,0.050000000745058,0.0355510935187339,293.0800170898437,297.1499938964844,293.1499938964844,0.1273214221000671,-2929.330322265625,304.1426696777344,0.8949154019355774,0.1963094621896743,0.1860266029834747,293.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5659182667732239,0.050000000745058,0.2283236533403396,291.1347351074219,291.1499938964844,269.04547119140625,268.3092041015625,283.4298095703125,294.2347717285156,291.134765625,1.0,0.1903351247310638,0.9062234163284302,0.9062234163284302,1.0,1.0,-0.8909784555435181,0.3825390934944153,0.5084393620491028,0.1522800475358963,0.0,0.0,0.3190298676490783,24.45357894897461,25.0,0.0362294688820838,-6926.4423828125,77.20952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,305.700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.10546875,18000.0,0.0,0.0,0.1556944549083709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229586660861969,0.2295911312103271,-4.464061930775642e-06,0.0,0.0001580100797582,0.0,0.0,9.729626655578612,0.0,0.0,0.0,0.2928065657615661,4.0,0.0,1.0
845340,293.0390014648437,297.1499938964844,293.1499938964844,0.1913247257471084,-3849.587890625,304.1498413085937,0.9989189505577089,0.2998891472816467,0.2443336099386215,294.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5659722089767456,0.050000000745058,0.0481329523026943,293.0027770996094,297.1499938964844,293.1499938964844,0.7748404741287231,-1081.0343017578125,292.7631530761719,0.5659722089767456,0.050000000745058,0.0355508364737033,293.07940673828125,297.1499938964844,293.1499938964844,0.1288472861051559,-2957.472900390625,304.142578125,0.8979378342628479,0.1982087641954422,0.1878160387277603,293.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5659722089767456,0.050000000745058,0.2283220142126083,291.1347045898437,291.1499938964844,268.9950561523437,268.2696228027344,283.40234375,294.2247009277344,291.1347045898437,1.0,0.1905946731567382,0.906151533126831,0.906151533126831,1.0,1.0,-0.8930442333221436,0.3834280371665954,0.5096161961555481,0.1527712494134903,0.0,0.0,0.3210686445236206,24.467426300048828,25.0,-0.0587494298815727,-6967.09716796875,77.59626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219665527344,305.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.966796875,18000.0,0.0,0.0,0.1565254181623459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313780486583709,0.2313825190067291,-4.468539373192471e-06,0.0,0.0001588534069014,0.0,0.0,9.821873664855955,0.0,0.0,0.0,0.2931819856166839,4.0,0.0,1.0
845400,293.0390014648437,297.1499938964844,293.1499938964844,0.1913247257471084,-3849.587890625,304.1498413085937,0.9989189505577089,0.2998891472816467,0.2443336099386215,294.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5659722089767456,0.050000000745058,0.0481329523026943,293.0027770996094,297.1499938964844,293.1499938964844,0.7748404741287231,-1081.0343017578125,292.7631530761719,0.5659722089767456,0.050000000745058,0.0355508364737033,293.07940673828125,297.1499938964844,293.1499938964844,0.1288472861051559,-2957.472900390625,304.142578125,0.8979378342628479,0.1982087641954422,0.1878160387277603,293.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5659722089767456,0.050000000745058,0.2283220142126083,291.1347045898437,291.1499938964844,268.9950561523437,268.2696228027344,283.40234375,294.2247009277344,291.1347045898437,1.0,0.1905946731567382,0.906151533126831,0.906151533126831,1.0,1.0,-0.8930442333221436,0.3834280371665954,0.5096161961555481,0.1527712494134903,0.0,0.0,0.3210686445236206,24.467426300048828,25.0,-0.0587494298815727,-6967.09716796875,77.59626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219665527344,305.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.966796875,18000.0,0.0,0.0,0.1565254181623459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313780486583709,0.2313825190067291,-4.468539373192471e-06,0.0,0.0001588534069014,0.0,0.0,9.821873664855955,0.0,0.0,0.0,0.2931819856166839,4.0,0.0,1.0
845460,293.0336608886719,297.1499938964844,293.1499938964844,0.1912560164928436,-3848.46435546875,304.1499938964844,0.998908758163452,0.3037856817245483,0.2442531585693359,294.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5660378932952881,0.050000000745058,0.0481325313448905,293.0149230957031,297.1499938964844,293.1499938964844,0.0032784789800643,-193.39227294921875,293.7044372558594,0.5660378932952881,0.050000000745058,0.0355505235493183,293.07891845703125,297.1499938964844,293.1499938964844,0.1303805708885193,-2985.6826171875,304.1424865722656,0.9009565114974976,0.2000946551561355,0.1896039098501205,293.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5660378932952881,0.050000000745058,0.2283200025558471,291.13433837890625,291.1499938964844,268.9450988769531,268.2300720214844,283.3735656738281,294.21197509765625,291.13427734375,1.0,0.190848633646965,0.9060737490653992,0.9060737490653992,1.0,1.0,-0.8950902223587036,0.384306788444519,0.5107834339141846,0.1532621383666992,0.0,0.0,0.3231790661811828,24.479320526123047,28.0,-0.4713044464588165,-7008.166015625,77.97789764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93017578125,305.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.578125,18000.0,0.0,0.0,0.1573383510112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332233339548111,0.2332278043031692,-4.473129138204968e-06,0.0,0.0001596784131834,0.0,0.0,9.917171478271484,0.0,0.0,0.0,0.2935699224472046,4.0,0.0,1.0
845520,293.0336608886719,297.1499938964844,293.1499938964844,0.1912560164928436,-3848.46435546875,304.1499938964844,0.998908758163452,0.3037856817245483,0.2442531585693359,294.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5660378932952881,0.050000000745058,0.0481325313448905,293.0149230957031,297.1499938964844,293.1499938964844,0.0032784789800643,-193.39227294921875,293.7044372558594,0.5660378932952881,0.050000000745058,0.0355505235493183,293.07891845703125,297.1499938964844,293.1499938964844,0.1303805708885193,-2985.6826171875,304.1424865722656,0.9009565114974976,0.2000946551561355,0.1896039098501205,293.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5660378932952881,0.050000000745058,0.2283200025558471,291.13433837890625,291.1499938964844,268.9450988769531,268.2300720214844,283.3735656738281,294.21197509765625,291.13427734375,1.0,0.190848633646965,0.9060737490653992,0.9060737490653992,1.0,1.0,-0.8950902223587036,0.384306788444519,0.5107834339141846,0.1532621383666992,0.0,0.0,0.3231790661811828,24.479320526123047,28.0,-0.4713044464588165,-7008.166015625,77.97789764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93017578125,305.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.578125,18000.0,0.0,0.0,0.1573383510112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332233339548111,0.2332278043031692,-4.473129138204968e-06,0.0,0.0001596784131834,0.0,0.0,9.917171478271484,0.0,0.0,0.0,0.2935699224472046,4.0,0.0,1.0
845580,293.0313720703125,297.1499938964844,293.1499938964844,0.1939089596271515,-3892.095458984375,304.1454467773437,0.9990000128746032,0.3072095215320587,0.2470648437738418,294.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5637325048446655,0.050000000745058,0.0481470637023448,293.0113525390625,297.1499938964844,293.1499938964844,0.0015779903624206,-93.33604431152344,293.34600830078125,0.5637325048446655,0.050000000745058,0.0355612598359584,293.0787353515625,297.1499938964844,293.1499938964844,0.1319211274385452,-3013.98974609375,304.1424255371094,0.9006537795066833,0.2019312679767608,0.1913656145334243,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5637325048446655,0.050000000745058,0.2283889502286911,291.132080078125,291.1499938964844,268.8955993652344,268.1905212402344,283.3464660644531,294.2020568847656,291.1312255859375,1.0,0.1923765689134597,0.9059959053993224,0.9059959053993224,1.0,1.0,-0.9006905555725098,0.3867171704769134,0.5139733552932739,0.1546146869659423,0.0,0.0,0.3256475627422333,24.90919685363769,31.0,-5.326195240020752,-7061.8564453125,79.63838195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,305.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.212890625,18000.0,0.0,0.0,0.1581588387489318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352554649114608,0.235259935259819,-4.478011305764085e-06,0.0,0.0001605111174285,0.0,0.0,10.022128105163574,0.0,0.0,0.0,0.2939977943897247,4.0,0.0,1.0
845640,293.0313720703125,297.1499938964844,293.1499938964844,0.1939089596271515,-3892.095458984375,304.1454467773437,0.9990000128746032,0.3072095215320587,0.2470648437738418,294.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5637325048446655,0.050000000745058,0.0481470637023448,293.0113525390625,297.1499938964844,293.1499938964844,0.0015779903624206,-93.33604431152344,293.34600830078125,0.5637325048446655,0.050000000745058,0.0355612598359584,293.0787353515625,297.1499938964844,293.1499938964844,0.1319211274385452,-3013.98974609375,304.1424255371094,0.9006537795066833,0.2019312679767608,0.1913656145334243,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5637325048446655,0.050000000745058,0.2283889502286911,291.132080078125,291.1499938964844,268.8955993652344,268.1905212402344,283.3464660644531,294.2020568847656,291.1312255859375,1.0,0.1923765689134597,0.9059959053993224,0.9059959053993224,1.0,1.0,-0.9006905555725098,0.3867171704769134,0.5139733552932739,0.1546146869659423,0.0,0.0,0.3256475627422333,24.90919685363769,31.0,-5.326195240020752,-7061.8564453125,79.63838195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,305.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.212890625,18000.0,0.0,0.0,0.1581588387489318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352554649114608,0.235259935259819,-4.478011305764085e-06,0.0,0.0001605111174285,0.0,0.0,10.022128105163574,0.0,0.0,0.0,0.2939977943897247,4.0,0.0,1.0
845700,293.03271484375,297.1499938964844,293.1499938964844,0.1962798237800598,-3930.84716796875,304.1419677734375,0.9990000128746032,0.3084523677825928,0.249513104557991,294.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5617139935493469,0.050000000745058,0.0481600575149059,293.0082702636719,297.1499938964844,293.1499938964844,0.0014979005791246,-88.61260223388672,293.221435546875,0.5617139935493469,0.050000000745058,0.035570852458477,293.07879638671875,297.1499938964844,293.1499938964844,0.1327129602432251,-3028.563720703125,304.1423645019531,0.8992757797241211,0.2028247565031051,0.1922309100627899,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5617139935493469,0.050000000745058,0.2284505814313888,291.1280822753906,291.1499938964844,268.8710327148437,268.1707458496094,283.3330383300781,294.1972045898437,291.1268615722656,1.0,0.1935443580150604,0.9059569835662842,0.9059569835662842,1.0,1.0,-0.9047680497169496,0.3884704709053039,0.5162975788116455,0.1556103527545929,0.0,0.0,0.3274994194507599,25.28363800048828,31.0,-9.102364540100098,-7097.70654296875,80.95307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,305.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.220703125,18000.0,0.0,0.0,0.1585977524518966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366849780082702,0.2366894632577896,-4.481010819290532e-06,0.0,0.0001609565515536,0.0,0.0,10.09526252746582,0.0,0.0,0.0,0.2942929565906524,4.0,0.0,1.0
845760,293.03564453125,297.1499938964844,293.1499938964844,0.1992184221744537,-3978.641845703125,304.1380615234375,0.9990000128746032,0.3093609809875488,0.252527117729187,294.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5592170357704163,0.050000000745058,0.0481764897704124,293.00506591796875,297.1499938964844,293.1499938964844,0.0014372891746461,-85.0426025390625,293.1246643066406,0.5592170357704163,0.050000000745058,0.0355829894542694,293.0789489746094,297.1499938964844,293.1499938964844,0.1335034966468811,-3043.105712890625,304.1423034667969,0.8972076773643494,0.2036979049444198,0.193081647157669,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5592170357704163,0.050000000745058,0.2285285294055938,291.1231994628906,291.1499938964844,268.8465576171875,268.1509704589844,283.3196716308594,294.1923522949219,291.1218566894531,1.0,0.1949517875909805,0.9058995246887208,0.9058995246887208,1.0,1.0,-0.9095339775085448,0.3905198276042938,0.5190141201019287,0.1567773669958114,0.0,0.0,0.3297761976718902,25.75316047668457,25.0,-11.63980770111084,-7140.60888671875,82.55210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,305.7728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.380859375,18000.0,0.0,0.0,0.1590778827667236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385290414094925,0.2385335266590118,-4.484915734792594e-06,0.0,0.000161443836987,0.0,0.0,10.18995189666748,0.0,0.0,0.0,0.2946729660034179,4.0,0.0,1.0
845820,293.0386657714844,297.1499938964844,293.1499938964844,0.1993240416049957,-3979.424072265625,304.14141845703125,0.9990000128746032,0.3110608160495758,0.252426266670227,294.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5593007206916809,0.050000000745058,0.0481759160757064,293.0001220703125,297.1499938964844,293.1499938964844,0.0013721203431487,-81.19869995117188,293.018798828125,0.5593007206916809,0.050000000745058,0.0355825647711753,293.0792236328125,297.1499938964844,293.1499938964844,0.1346814781427383,-3064.650634765625,304.1424255371094,0.8994051218032837,0.2050807625055313,0.1943883150815963,293.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5593007206916809,0.050000000745058,0.2285258024930954,291.11834716796875,291.1499938964844,268.8077087402344,268.1193542480469,283.29931640625,294.1851806640625,291.1189270019531,1.0,0.1948625594377517,0.905807614326477,0.905807614326477,1.0,1.0,-0.910980463027954,0.3911236524581909,0.5198568105697632,0.157169371843338,0.0,0.0,0.3336368203163147,25.755878448486328,25.0,-2.864123821258545,-7195.6015625,82.82334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147033691406,305.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8984375,18000.0,0.0,0.0,0.1599541902542114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420794069766998,0.2420838922262191,-4.493189862841973e-06,0.0,0.0001623331772862,0.0,0.0,10.37478256225586,0.0,0.0,0.0,0.2954148054122925,4.0,0.0,1.0
845880,293.03814697265625,297.1499938964844,293.1499938964844,0.198651522397995,-3968.21728515625,304.14337158203125,0.9990000128746032,0.3117266595363617,0.2517067790031433,294.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5598977208137512,0.050000000745058,0.0481719486415386,292.9988708496094,297.1499938964844,293.1499938964844,0.0013607980217784,-80.52407836914062,293.0018920898437,0.5598977208137512,0.050000000745058,0.0355796366930007,293.0792541503906,297.1499938964844,293.1499938964844,0.1349448263645172,-3069.41064453125,304.1424865722656,0.9007431864738464,0.205432042479515,0.1947124153375625,293.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5598977208137512,0.050000000745058,0.2285069823265075,291.1195678710937,291.1499938964844,268.79803466796875,268.1114807128906,283.2942810058594,294.1834716796875,291.120849609375,1.0,0.194585382938385,0.9057846665382384,0.9057846665382384,1.0,1.0,-0.9104755520820618,0.3909028172492981,0.5195727348327637,0.1570510566234588,0.0,0.0,0.3343055546283722,25.649900436401367,28.0,1.8045953512191768,-7205.1171875,82.56575775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,305.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.58984375,18000.0,0.0,0.0,0.1601888686418533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428809106349945,0.2428853958845138,-4.4954608711123e-06,0.0,0.0001625713339308,0.0,0.0,10.417561531066896,0.0,0.0,0.0,0.2955870926380157,4.0,0.0,1.0
845940,293.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.9990000128746032,0.0,0.2531289756298065,294.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.5587170124053955,0.0,0.048179805278778,292.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.5587170124053955,0.0,0.0355854406952858,293.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427307128906,0.9017806649208068,0.0,0.1963966190814972,293.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.5587170124053955,0.0,0.2285442501306533,291.1290283203125,294.1499938964844,268.75,268.0719909667969,283.2684326171875,294.174560546875,291.12908935546875,0.0,0.0,0.9056697487831116,0.9056697487831116,1.0,1.0,-0.914262056350708,0.3925328254699707,0.5217292904853821,0.1579691916704177,0.0,0.0,0.0,25.89125633239746,60.0,4.608688354492188,-7250.2861328125,83.64309692382812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,305.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452006638050079,0.2452051639556884,-4.503792752075242e-06,0.0,0.0,0.0,0.0,10.545662879943848,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,293.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.9990000128746032,0.0,0.2531289756298065,294.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.5587170124053955,0.0,0.048179805278778,292.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.5587170124053955,0.0,0.0355854406952858,293.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427307128906,0.9017806649208068,0.0,0.1963966190814972,293.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.5587170124053955,0.0,0.2285442501306533,291.1290283203125,294.1499938964844,268.75,268.0719909667969,283.2684326171875,294.174560546875,291.12908935546875,0.0,0.0,0.9056697487831116,0.9056697487831116,1.0,1.0,-0.914262056350708,0.3925328254699707,0.5217292904853821,0.1579691916704177,0.0,0.0,0.0,25.89125633239746,60.0,4.608688354492188,-7250.2861328125,83.64309692382812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,305.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452006638050079,0.2452051639556884,-4.503792752075242e-06,0.0,0.0,0.0,0.0,10.545662879943848,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2743835449219,0.0,0.0,0.0011253181146457,294.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,0.0002703113132156,292.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16998291015625,0.0,0.0,0.0001996510109165,292.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5850830078125,0.0,0.0,0.0008125550230033,293.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0012822404969483,291.27862548828125,294.1499938964844,268.7041931152344,268.0342102050781,281.7291259765625,290.54345703125,291.13531494140625,0.0,0.0,0.543401837348938,0.543401837348938,1.0,1.0,-0.0042199464514851,0.0052005513571202,-0.0009806045563891,-0.0105419373139739,0.0,0.0,0.0,-0.0230403430759906,60.0,-110.10533142089844,-0.0,-1.3370032547754818e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1946298994968495e-18,2.196296461635991e-18,-1.6664842880361979e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2743835449219,0.0,0.0,0.0011253181146457,294.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,0.0002703113132156,292.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16998291015625,0.0,0.0,0.0001996510109165,292.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5850830078125,0.0,0.0,0.0008125550230033,293.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0012822404969483,291.27862548828125,294.1499938964844,268.7041931152344,268.0342102050781,281.7291259765625,290.54345703125,291.13531494140625,0.0,0.0,0.543401837348938,0.543401837348938,1.0,1.0,-0.0042199464514851,0.0052005513571202,-0.0009806045563891,-0.0105419373139739,0.0,0.0,0.0,-0.0230403430759906,60.0,-110.10533142089844,-0.0,-1.3370032547754818e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1946298994968495e-18,2.196296461635991e-18,-1.6664842880361979e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.19891357421875,0.0,0.0,0.0001254134404007,294.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.0001042716903612,292.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615600585937,0.0,0.0,7.701471622567624e-05,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.52313232421875,0.0,0.0,0.0001207486711791,293.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,0.0004946200060658,291.2782897949219,294.1499938964844,268.6827087402344,268.0166015625,281.5035095214844,288.06451416015625,291.1326904296875,0.0,0.0,0.3622678816318512,0.3622678816318512,1.0,1.0,-0.0011064405553042,0.0020938953384757,-0.0009874547831714,-0.0130554251372814,0.0,0.0,0.0,-0.0076831537298858,60.0,-62.28278350830078,-0.0,-8.348115443368442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5114158526450822e-20,1.765505541982199e-20,-2.540896287525989e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.17889404296875,0.0,0.0,9.4985356554389e-05,294.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.918609430314972e-05,292.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,7.325851038331166e-05,292.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.50152587890625,0.0,0.0,9.968304220819846e-05,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,0.0004704961320385,291.27813720703125,294.1499938964844,268.6621398925781,267.9997863769531,281.3858947753906,285.7760009765625,291.1312866210937,0.0,0.0,0.1811339408159256,0.1811339408159256,1.0,1.0,-0.0010051706340163,0.0005435339407995,0.0004616367223206,-0.0144862607121467,0.0,0.0,0.0,-0.0076656648889184,60.0,-32.794212341308594,-0.0,-6.888818404604535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.223322854742375e-21,7.854125152630747e-21,-2.630802701785156e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1605834960937,0.0,0.0,9.402981959283352e-05,294.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,9.899926226353271e-05,292.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502380371094,0.0,0.0,7.312051457120106e-05,292.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4812316894531,0.0,0.0,9.901046723825856e-05,293.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,0.0004696098621934,291.2779541015625,294.1499938964844,268.6424865722656,267.9837341308594,281.2723083496094,283.7649841308594,291.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021741036325,2.4947137688968724e-08,0.0010021491907536,-0.0149371335282921,0.0,0.0,0.0,-0.0078210905194282,60.0,-21.70347213745117,-0.0,-6.842191879741223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936531904669424e-21,-7.537156650483816e-21,2.600624745814392e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
