time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846360,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1424560546875,0.0,0.0,9.398068505106494e-05,294.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,9.896529809338972e-05,292.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,7.309543434530497e-05,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4610900878906,0.0,0.0,9.896596748149022e-05,293.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343139648437,0.0,0.0,0.0004694487724918,291.2777709960937,294.1499938964844,268.6236877441406,267.96844482421875,281.15966796875,281.9988098144531,291.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013930732384,6.026969590067209e-09,0.0010013870196416,-0.0148414485156536,0.0,0.0,0.0,-0.0078005464747548,60.0,-17.692106246948242,-0.0,-6.837045418706111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935514084775072e-21,-7.538168815823201e-21,2.602654529099736e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1065368652344,0.0,0.0,9.39166930038482e-05,294.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,9.889837383525446e-05,292.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,7.30460014892742e-05,292.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42120361328125,0.0,0.0,9.889876673696564e-05,293.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0004691312788054,291.2773742675781,294.1499938964844,268.58856201171875,267.9400939941406,280.93707275390625,279.08258056640625,291.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.714604377746582,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9354874275873625e-21,-7.538193049630208e-21,2.6027054200944536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1065368652344,0.0,0.0,9.39166930038482e-05,294.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,9.889837383525446e-05,292.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,7.30460014892742e-05,292.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42120361328125,0.0,0.0,9.889876673696564e-05,293.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0004691312788054,291.2773742675781,294.1499938964844,268.58856201171875,267.9400939941406,280.93707275390625,279.08258056640625,291.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.714604377746582,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9354874275873625e-21,-7.538193049630208e-21,2.6027054200944536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,291.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.071044921875,0.0,0.0,9.384711302118376e-05,294.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,9.882510494207963e-05,292.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,7.299188291653991e-05,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3818054199219,0.0,0.0,9.88254905678332e-05,293.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,0.0004687837499659,291.2769775390625,294.1499938964844,268.5566101074219,267.9144897460937,280.71795654296875,276.82598876953125,291.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.46576976776123,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,291.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.071044921875,0.0,0.0,9.384711302118376e-05,294.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,9.882510494207963e-05,292.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,7.299188291653991e-05,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3818054199219,0.0,0.0,9.88254905678332e-05,293.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,0.0004687837499659,291.2769775390625,294.1499938964844,268.5566101074219,267.9144897460937,280.71795654296875,276.82598876953125,291.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.46576976776123,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360107421875,0.0,0.0,9.377241076435894e-05,294.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,9.87464445643127e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1118469238281,0.0,0.0,7.293378439499065e-05,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3429260253906,0.0,0.0,9.874682291410863e-05,293.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.0004684106097556,291.2765197753906,294.1499938964844,268.5275573730469,267.8914794921875,280.5023498535156,275.0743103027344,291.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767703203929386e-09,0.0009991702390834,-0.0141628216952085,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.439016342163086,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360107421875,0.0,0.0,9.377241076435894e-05,294.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,9.87464445643127e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1118469238281,0.0,0.0,7.293378439499065e-05,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3429260253906,0.0,0.0,9.874682291410863e-05,293.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.0004684106097556,291.2765197753906,294.1499938964844,268.5275573730469,267.8914794921875,280.5023498535156,275.0743103027344,291.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767703203929386e-09,0.0009991702390834,-0.0141628216952085,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.439016342163086,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0014343261719,0.0,0.0,9.369353210786358e-05,293.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,9.86633895081468e-05,292.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,7.287244079634547e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.30450439453125,0.0,0.0,9.866376785794272e-05,293.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,0.0004680166312027,291.27606201171875,294.1499938964844,268.5011901855469,267.870849609375,280.290283203125,273.7108459472656,291.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.43857192993164,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0014343261719,0.0,0.0,9.369353210786358e-05,293.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,9.86633895081468e-05,292.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,7.287244079634547e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.30450439453125,0.0,0.0,9.866376785794272e-05,293.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,0.0004680166312027,291.27606201171875,294.1499938964844,268.5011901855469,267.870849609375,280.290283203125,273.7108459472656,291.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.43857192993164,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9842834472656,0.0,0.0,9.36528158490546e-05,293.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,9.862051956588402e-05,292.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958251953125,0.0,0.0,7.284077582880855e-05,292.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2854919433594,0.0,0.0,9.862089063972236e-05,293.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0004678132827393,291.2758178710937,294.1499938964844,268.4889831542969,267.8613586425781,280.185546875,273.1454772949219,291.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.618613574398523e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982045382261,60.0,-15.438899993896484,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9672546386719,0.0,0.0,9.361140109831469e-05,293.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,9.85769074759446e-05,292.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0905456542969,0.0,0.0,7.280856516445056e-05,292.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2666015625,0.0,0.0,9.857727854978292e-05,293.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,0.0004676063836086,291.27557373046875,294.1499938964844,268.47735595703125,267.8524169921875,280.0816650390625,272.64508056640625,291.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669793219692565e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726071372628,60.0,-15.438797950744627,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9335327148437,0.0,0.0,9.35268762987107e-05,293.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,9.848790796240792e-05,292.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,7.274283416336402e-05,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2291564941406,0.0,0.0,9.848827176028864e-05,292.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0004671842325478,291.2750549316406,294.1499938964844,268.4557800292969,267.8360290527344,279.87652587890625,271.807861328125,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.436951637268066,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9335327148437,0.0,0.0,9.35268762987107e-05,293.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,9.848790796240792e-05,292.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,7.274283416336402e-05,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2291564941406,0.0,0.0,9.848827176028864e-05,292.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0004671842325478,291.2750549316406,294.1499938964844,268.4557800292969,267.8360290527344,279.87652587890625,271.807861328125,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.436951637268066,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9002380371094,0.0,0.0,9.34407944441773e-05,293.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,9.83972568064928e-05,292.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697326660156,0.0,0.0,7.267588080139831e-05,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1921691894531,0.0,0.0,9.839762060437351e-05,292.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0004667542234528,291.2745056152344,294.1499938964844,268.436279296875,267.82147216796875,279.6748352050781,271.147705078125,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.432971000671388,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9002380371094,0.0,0.0,9.34407944441773e-05,293.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,9.83972568064928e-05,292.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697326660156,0.0,0.0,7.267588080139831e-05,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1921691894531,0.0,0.0,9.839762060437351e-05,292.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0004667542234528,291.2745056152344,294.1499938964844,268.436279296875,267.82147216796875,279.6748352050781,271.147705078125,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.432971000671388,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8673400878906,0.0,0.0,9.335390495834872e-05,293.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.830576891545206e-05,292.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,7.260830898303539e-05,292.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1556701660156,0.0,0.0,9.830612543737516e-05,292.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0004663202271331,291.27392578125,294.1499938964844,268.41864013671875,267.8085632324219,279.4765319824219,270.6246032714844,291.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.427122116088867,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8673400878906,0.0,0.0,9.335390495834872e-05,293.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.830576891545206e-05,292.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,7.260830898303539e-05,292.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1556701660156,0.0,0.0,9.830612543737516e-05,292.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0004663202271331,291.27392578125,294.1499938964844,268.41864013671875,267.8085632324219,279.4765319824219,270.6246032714844,291.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.427122116088867,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8348388671875,0.0,0.0,9.3266942712944e-05,293.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,9.821419371291996e-05,292.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,7.254067168105394e-05,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.11962890625,0.0,0.0,9.821455023484305e-05,292.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0004658858524635,291.2733154296875,294.1499938964844,268.4026184082031,267.797119140625,279.2816467285156,270.2079162597656,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120477750897,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.419705390930176,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8348388671875,0.0,0.0,9.3266942712944e-05,293.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,9.821419371291996e-05,292.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,7.254067168105394e-05,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.11962890625,0.0,0.0,9.821455023484305e-05,292.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0004658858524635,291.2733154296875,294.1499938964844,268.4026184082031,267.797119140625,279.2816467285156,270.2079162597656,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120477750897,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.419705390930176,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187561035156,0.0,0.0,9.322363621322438e-05,293.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,9.816859528655186e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,7.250699127325788e-05,292.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1017761230469,0.0,0.0,9.816894453251734e-05,292.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,0.0004656695527955,291.27301025390625,294.1499938964844,268.3951721191406,267.7918701171875,279.1854248046875,270.03204345703125,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.012370622716844,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.415498733520508,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8027648925781,0.0,0.0,9.31805552681908e-05,293.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,9.812323696678504e-05,292.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393371582031,0.0,0.0,7.247348548844457e-05,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08404541015625,0.0,0.0,9.812357893679292e-05,292.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,0.000465454388177,291.2726745605469,294.1499938964844,268.3880310058594,267.78692626953125,279.0900573730469,269.8743896484375,291.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.411009788513184,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7710876464844,0.0,0.0,9.309535380452871e-05,293.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.803351713344456e-05,292.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293884277344,0.0,0.0,7.24072233424522e-05,292.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.04888916015625,0.0,0.0,9.80338591034524e-05,292.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,0.0004650288028642,291.27203369140625,294.1499938964844,268.3746643066406,267.7778625488281,278.9017944335937,269.6055603027344,291.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.40131950378418,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7710876464844,0.0,0.0,9.309535380452871e-05,293.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.803351713344456e-05,292.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293884277344,0.0,0.0,7.24072233424522e-05,292.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.04888916015625,0.0,0.0,9.80338591034524e-05,292.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,0.0004650288028642,291.27203369140625,294.1499938964844,268.3746643066406,267.7778625488281,278.9017944335937,269.6055603027344,291.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.40131950378418,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.73980712890625,0.0,0.0,9.30118767428212e-05,293.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,9.79456162895076e-05,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01959228515625,0.0,0.0,7.234229997266084e-05,292.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01416015625,0.0,0.0,9.794595825951546e-05,292.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0004646118322852,291.2713317871094,294.1499938964844,268.3622741699219,267.7696533203125,278.7167663574219,269.3878479003906,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.39089584350586,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.73980712890625,0.0,0.0,9.30118767428212e-05,293.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,9.79456162895076e-05,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01959228515625,0.0,0.0,7.234229997266084e-05,292.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01416015625,0.0,0.0,9.794595825951546e-05,292.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0004646118322852,291.2713317871094,294.1499938964844,268.3622741699219,267.7696533203125,278.7167663574219,269.3878479003906,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.39089584350586,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088928222656,0.0,0.0,9.29306261241436e-05,293.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,9.78600583039224e-05,292.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,7.227910828078166e-05,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9798583984375,0.0,0.0,9.786039299797268e-05,292.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,0.0004642060084734,291.2705993652344,294.1499938964844,268.3506774902344,267.7621765136719,278.5349426269531,269.21044921875,291.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.379993438720703,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088928222656,0.0,0.0,9.29306261241436e-05,293.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,9.78600583039224e-05,292.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,7.227910828078166e-05,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9798583984375,0.0,0.0,9.786039299797268e-05,292.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,0.0004642060084734,291.2705993652344,294.1499938964844,268.3506774902344,267.7621765136719,278.5349426269531,269.21044921875,291.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.379993438720703,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783447265625,0.0,0.0,9.285204578191042e-05,293.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,9.77773088379763e-05,292.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002136230469,0.0,0.0,7.221799023682252e-05,292.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.94598388671875,0.0,0.0,9.777764353202656e-05,292.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.0004638134560082,291.2698669433594,294.1499938964844,268.3396301269531,267.7552185058594,278.3562927246094,269.06494140625,291.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.368857383728027,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783447265625,0.0,0.0,9.285204578191042e-05,293.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,9.77773088379763e-05,292.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002136230469,0.0,0.0,7.221799023682252e-05,292.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.94598388671875,0.0,0.0,9.777764353202656e-05,292.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.0004638134560082,291.2698669433594,294.1499938964844,268.3396301269531,267.7552185058594,278.3562927246094,269.06494140625,291.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.368857383728027,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6632080078125,0.0,0.0,9.28138761082664e-05,293.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,9.773711644811556e-05,292.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954528808594,0.0,0.0,7.218830432975665e-05,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.92919921875,0.0,0.0,9.77374438662082e-05,292.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,0.0004636228259187,291.2694702148437,294.1499938964844,268.3342590332031,267.7518615722656,278.2680969238281,269.0020751953125,291.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.011032361537218,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.363273620605469,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,9.277651406591758e-05,293.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,9.769778262125328e-05,292.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,7.215925143100321e-05,292.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125366210937,0.0,0.0,9.769811003934592e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,0.0004634362121578,291.2690734863281,294.1499938964844,268.3289489746094,267.7485656738281,278.1806945800781,268.9448547363281,291.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.35771656036377,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6183776855469,0.0,0.0,9.27044020500034e-05,293.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,9.762184345163404e-05,292.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,7.210316107375547e-05,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8794860839844,0.0,0.0,9.762216359376907e-05,292.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0004630759940482,291.26824951171875,294.1499938964844,268.3183898925781,267.7420959472656,278.00811767578125,268.8449401855469,291.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-15.346796035766602,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6183776855469,0.0,0.0,9.27044020500034e-05,293.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,9.762184345163404e-05,292.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,7.210316107375547e-05,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8794860839844,0.0,0.0,9.762216359376907e-05,292.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0004630759940482,291.26824951171875,294.1499938964844,268.3183898925781,267.7420959472656,278.00811767578125,268.8449401855469,291.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-15.346796035766602,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888977050781,0.0,0.0,9.263600077247248e-05,293.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,9.754982602316886e-05,292.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718933105469,0.0,0.0,7.204996654763818e-05,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8468322753906,0.0,0.0,9.755013888934629e-05,292.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0004627343732863,291.26739501953125,294.1499938964844,268.3077697753906,267.73553466796875,277.8385314941406,268.76123046875,291.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.336305618286133,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888977050781,0.0,0.0,9.263600077247248e-05,293.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,9.754982602316886e-05,292.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718933105469,0.0,0.0,7.204996654763818e-05,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8468322753906,0.0,0.0,9.755013888934629e-05,292.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0004627343732863,291.26739501953125,294.1499938964844,268.3077697753906,267.73553466796875,277.8385314941406,268.76123046875,291.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.336305618286133,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.559814453125,0.0,0.0,9.257160127162932e-05,293.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,9.748201409820469e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,7.199987885542214e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8145446777344,0.0,0.0,9.748232696438208e-05,292.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,0.0004624126886483,291.2665100097656,294.1499938964844,268.2968444824219,267.728759765625,277.6718444824219,268.69049072265625,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779729864671e-09,0.0009863697923719,-0.0102410549297928,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.326451301574709,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.559814453125,0.0,0.0,9.257160127162932e-05,293.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,9.748201409820469e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,7.199987885542214e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8145446777344,0.0,0.0,9.748232696438208e-05,292.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,0.0004624126886483,291.2665100097656,294.1499938964844,268.2968444824219,267.728759765625,277.6718444824219,268.69049072265625,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779729864671e-09,0.0009863697923719,-0.0102410549297928,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.326451301574709,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5310363769531,0.0,0.0,9.251144365407526e-05,293.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,9.741866233525798e-05,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,7.195309444796294e-05,292.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7826538085937,0.0,0.0,9.74189752014354e-05,292.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0004621122207026,291.2655639648437,294.1499938964844,268.285400390625,267.7215576171875,277.5079650878906,268.63018798828125,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777503213094e-09,0.0009857283439487,-0.0100445440039038,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.31743049621582,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5310363769531,0.0,0.0,9.251144365407526e-05,293.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,9.741866233525798e-05,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,7.195309444796294e-05,292.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7826538085937,0.0,0.0,9.74189752014354e-05,292.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0004621122207026,291.2655639648437,294.1499938964844,268.285400390625,267.7215576171875,277.5079650878906,268.63018798828125,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777503213094e-09,0.0009857283439487,-0.0100445440039038,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.31743049621582,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
