time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848700,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.51678466796875,0.0,0.0,9.248302376363426e-05,293.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,9.738873632159084e-05,292.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488830566406,0.0,0.0,7.193099008873105e-05,292.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.766845703125,0.0,0.0,9.738904918776824e-05,292.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0004619702522177,291.2651062011719,294.1499938964844,268.2794494628906,267.7177429199219,277.42706298828125,268.603271484375,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.313291549682615,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025939941406,0.0,0.0,9.245574619853868e-05,293.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,9.736001811688766e-05,292.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443359375,0.0,0.0,7.190977339632809e-05,292.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7511291503906,0.0,0.0,9.736032370710744e-05,292.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0004618339880835,291.2646179199219,294.1499938964844,268.27325439453125,267.7137145996094,277.34686279296875,268.5782165527344,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.30943202972412,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4744873046875,0.0,0.0,9.24047053558752e-05,293.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,9.730627061799169e-05,292.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.935302734375,0.0,0.0,7.187008304754272e-05,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.719970703125,0.0,0.0,9.730657620821148e-05,292.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,0.0004615790676325,291.2636108398437,294.1499938964844,268.2601623535156,267.705078125,277.1884155273437,268.53289794921875,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.302647590637209,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4744873046875,0.0,0.0,9.24047053558752e-05,293.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,9.730627061799169e-05,292.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.935302734375,0.0,0.0,7.187008304754272e-05,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.719970703125,0.0,0.0,9.730657620821148e-05,292.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,0.0004615790676325,291.2636108398437,294.1499938964844,268.2601623535156,267.705078125,277.1884155273437,268.53289794921875,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.302647590637209,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466857910156,0.0,0.0,9.235851030098274e-05,293.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,9.725763811729848e-05,292.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263610839844,0.0,0.0,7.18341616448015e-05,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6891784667969,0.0,0.0,9.725793643156068e-05,292.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0004613483615685,291.2625732421875,294.1499938964844,268.2459411621094,267.6954345703125,277.0325927734375,268.4928894042969,290.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.0095449555665254,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.297260284423828,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466857910156,0.0,0.0,9.235851030098274e-05,293.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,9.725763811729848e-05,292.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263610839844,0.0,0.0,7.18341616448015e-05,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6891784667969,0.0,0.0,9.725793643156068e-05,292.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0004613483615685,291.2625732421875,294.1499938964844,268.2459411621094,267.6954345703125,277.0325927734375,268.4928894042969,290.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.0095449555665254,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.297260284423828,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4192199707031,0.0,0.0,9.231735020875932e-05,293.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,9.72142952377908e-05,292.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,7.180214743129909e-05,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.65875244140625,0.0,0.0,9.721458627609536e-05,292.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0004611427430063,291.261474609375,294.1499938964844,268.2303466796875,267.6846008300781,276.8793029785156,268.4570007324219,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.293448448181152,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4192199707031,0.0,0.0,9.231735020875932e-05,293.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,9.72142952377908e-05,292.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,7.180214743129909e-05,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.65875244140625,0.0,0.0,9.721458627609536e-05,292.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0004611427430063,291.261474609375,294.1499938964844,268.2303466796875,267.6846008300781,276.8793029785156,268.4570007324219,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.293448448181152,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920593261719,0.0,0.0,9.22813851502724e-05,293.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,9.717642387840895e-05,292.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086608886719,0.0,0.0,7.177417865023017e-05,292.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286315917969,0.0,0.0,9.717671491671354e-05,292.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.0004609631141647,291.2603454589844,294.1499938964844,268.2131652832031,267.6723937988281,276.7284851074219,268.4243469238281,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.291391372680664,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920593261719,0.0,0.0,9.22813851502724e-05,293.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,9.717642387840895e-05,292.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086608886719,0.0,0.0,7.177417865023017e-05,292.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286315917969,0.0,0.0,9.717671491671354e-05,292.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.0004609631141647,291.2603454589844,294.1499938964844,268.2131652832031,267.6723937988281,276.7284851074219,268.4243469238281,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.291391372680664,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,9.226540714735164e-05,293.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,9.715960186440498e-05,292.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.904296875,0.0,0.0,7.176175131462514e-05,292.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6137084960937,0.0,0.0,9.715988562675192e-05,292.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0004608833114616,291.2597961425781,294.1499938964844,268.20391845703125,267.66571044921875,276.6539611816406,268.4089660644531,290.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.291081428527832,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651733398437,0.0,0.0,9.225079702446236e-05,293.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,9.71442204900086e-05,292.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,7.175038626883179e-05,292.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.598876953125,0.0,0.0,9.714450425235556e-05,292.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.0004608103481587,291.2591857910156,294.1499938964844,268.1941833496094,267.6585998535156,276.5800170898437,268.3940734863281,290.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.291264533996582,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,9.22257750062272e-05,293.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.711787424748763e-05,292.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,7.173093035817146e-05,292.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694274902344,0.0,0.0,9.711815073387696e-05,292.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,0.0004606853763107,291.25799560546875,294.1499938964844,268.1732177734375,267.6430358886719,276.433837890625,268.365478515625,290.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.293245315551758,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,9.22257750062272e-05,293.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.711787424748763e-05,292.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,7.173093035817146e-05,292.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694274902344,0.0,0.0,9.711815073387696e-05,292.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,0.0004606853763107,291.25799560546875,294.1499938964844,268.1732177734375,267.6430358886719,276.433837890625,268.365478515625,290.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.293245315551758,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,9.220651554642244e-05,293.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,9.70975961536169e-05,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88262939453125,0.0,0.0,7.171594916144386e-05,292.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5403137207031,0.0,0.0,9.709787264000624e-05,292.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.000460589188151,291.2567443847656,294.1499938964844,268.1499938964844,267.6255187988281,276.2898254394531,268.3380126953125,290.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.297524452209473,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,9.220651554642244e-05,293.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,9.70975961536169e-05,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88262939453125,0.0,0.0,7.171594916144386e-05,292.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5403137207031,0.0,0.0,9.709787264000624e-05,292.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.000460589188151,291.2567443847656,294.1499938964844,268.1499938964844,267.6255187988281,276.2898254394531,268.3380126953125,290.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.297524452209473,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,9.219316416420044e-05,293.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.70835390035063e-05,292.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,7.170556636992842e-05,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115051269531,0.0,0.0,9.708381548989564e-05,292.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305908203125,0.0,0.0,0.0004605225112754,291.25543212890625,294.1499938964844,268.124267578125,267.6058654785156,276.14794921875,268.31109619140625,290.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798823922096517e-09,0.0009823337895795,-0.0090044802054762,0.0,0.0,0.0,-0.0066960537806153,60.0,-15.30429744720459,-0.0,-6.579319489219415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,9.219316416420044e-05,293.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.70835390035063e-05,292.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,7.170556636992842e-05,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115051269531,0.0,0.0,9.708381548989564e-05,292.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305908203125,0.0,0.0,0.0004605225112754,291.25543212890625,294.1499938964844,268.124267578125,267.6058654785156,276.14794921875,268.31109619140625,290.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798823922096517e-09,0.0009823337895795,-0.0090044802054762,0.0,0.0,0.0,-0.0066960537806153,60.0,-15.30429744720459,-0.0,-6.579319489219415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,291.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,9.21855098567903e-05,293.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,9.70754845184274e-05,292.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,7.169962191255763e-05,292.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830322265625,0.0,0.0,9.707575372885913e-05,292.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,0.000460484297946,291.25408935546875,294.1499938964844,268.0959777832031,267.58416748046875,276.0080871582031,268.2842712402344,290.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.313698768615724,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,291.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,9.21855098567903e-05,293.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,9.70754845184274e-05,292.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,7.169962191255763e-05,292.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830322265625,0.0,0.0,9.707575372885913e-05,292.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,0.000460484297946,291.25408935546875,294.1499938964844,268.0959777832031,267.58416748046875,276.0080871582031,268.2842712402344,290.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.313698768615724,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,9.218373452313244e-05,293.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552490234375,0.0,0.0,9.707361459732056e-05,292.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,7.169823948061094e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4689025878906,0.0,0.0,9.707388380775228e-05,292.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0004604754212778,291.25341796875,294.1499938964844,268.0809631347656,267.5726013183594,275.9389038085937,268.270751953125,290.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.31937026977539,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,9.218328341376036e-05,293.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,9.707314166007563e-05,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,7.169789023464546e-05,292.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.454833984375,0.0,0.0,9.707341087050736e-05,292.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,0.0004604731802828,291.2527160644531,294.1499938964844,268.0653381347656,267.560546875,275.87017822265625,268.25714111328125,290.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.325647354125977,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,9.218626655638218e-05,293.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.707628487376496e-05,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,7.170021126512438e-05,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.42694091796875,0.0,0.0,9.707655408419669e-05,292.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0004604881105478,291.25128173828125,294.1499938964844,268.03253173828125,267.53515625,275.7341003417969,268.2293701171875,290.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010689499637e-09,0.0009822591673582,-0.0089816404506564,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.339936256408691,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,9.218626655638218e-05,293.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.707628487376496e-05,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,7.170021126512438e-05,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.42694091796875,0.0,0.0,9.707655408419669e-05,292.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0004604881105478,291.25128173828125,294.1499938964844,268.03253173828125,267.53515625,275.7341003417969,268.2293701171875,290.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010689499637e-09,0.0009822591673582,-0.0089816404506564,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.339936256408691,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942138671875,0.0,0.0,9.219070489052684e-05,293.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,9.708096331451088e-05,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,7.170366734499112e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,9.7081225248985e-05,292.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,0.0004605102876666,291.2503662109375,294.1499938964844,268.0110168457031,267.5184326171875,275.6499938964844,268.21160888671875,290.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823100408539,3.795610936663252e-09,0.0009823061991482,-0.0089960619807243,0.0,0.0,0.0,-0.0066944602876901,60.0,-15.350018501281738,-0.0,-6.578951428082291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,9.219430648954584e-05,293.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,9.708475408842789e-05,292.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,7.170646858867258e-05,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993225097656,0.0,0.0,9.708501602290198e-05,292.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0004605282738339,291.2497863769531,294.1499938964844,267.99774169921875,267.50811767578125,275.5998229980469,268.20074462890625,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080694560393e-09,0.0009823444997891,-0.0090077733621001,0.0,0.0,0.0,-0.0066966763697564,60.0,-15.35647964477539,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,9.220727224601431e-05,293.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,9.709841833682732e-05,292.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,7.171656034188345e-05,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,9.70986729953438e-05,292.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0004605930880643,291.2482604980469,294.1499938964844,267.9611511230469,267.4795837402344,275.4672241210937,268.1710205078125,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.375054359436035,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,9.220727224601431e-05,293.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,9.709841833682732e-05,292.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,7.171656034188345e-05,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,9.70986729953438e-05,292.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0004605930880643,291.2482604980469,294.1499938964844,267.9611511230469,267.4795837402344,275.4672241210937,268.1710205078125,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.375054359436035,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,9.222510561812668e-05,293.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503662109375,0.0,0.0,9.711719758342952e-05,292.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,7.173042831709608e-05,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,9.7117452241946e-05,292.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0004606821748893,291.2466735839844,294.1499938964844,267.9230041503906,267.4496765136719,275.33624267578125,268.1401062011719,290.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.39557647705078,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,9.222510561812668e-05,293.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503662109375,0.0,0.0,9.711719758342952e-05,292.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,7.173042831709608e-05,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,9.7117452241946e-05,292.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0004606821748893,291.2466735839844,294.1499938964844,267.9230041503906,267.4496765136719,275.33624267578125,268.1401062011719,290.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.39557647705078,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,9.223583037965e-05,293.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.712849714560434e-05,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197937011719,0.0,0.0,7.173877384047955e-05,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,9.712875180412084e-05,292.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,0.0004607357550412,291.2458801269531,294.1499938964844,267.90338134765625,267.43426513671875,275.2713623046875,268.1241455078125,290.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430824249982,0.0,0.0,0.0,-0.0067222770303487,60.0,-15.406535148620604,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,9.224776295013726e-05,293.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,9.714105544844642e-05,292.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,7.174805068643764e-05,292.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,9.714131010696292e-05,292.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.000460795359686,291.2450561523437,294.1499938964844,267.8834228515625,267.4185791015625,275.2068786621094,268.1078491210937,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.417917251586914,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.22752224141732e-05,293.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,9.71699773799628e-05,292.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075256347656,0.0,0.0,7.176941289799288e-05,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,9.71702320384793e-05,292.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,0.0004609325551427,291.2433776855469,294.1499938964844,267.8426513671875,267.3863830566406,275.0790100097656,268.07421875,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.441886901855469,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.22752224141732e-05,293.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,9.71699773799628e-05,292.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075256347656,0.0,0.0,7.176941289799288e-05,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,9.71702320384793e-05,292.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,0.0004609325551427,291.2433776855469,294.1499938964844,267.8426513671875,267.3863830566406,275.0790100097656,268.07421875,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.441886901855469,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,9.230752039002256e-05,293.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,9.720399248180912e-05,292.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,7.179453677963465e-05,292.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,9.7204239864368e-05,292.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0004610939067788,291.2416381835937,294.1499938964844,267.8008728027344,267.353271484375,274.9526062011719,268.0391845703125,290.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.467415809631348,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,9.230752039002256e-05,293.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,9.720399248180912e-05,292.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,7.179453677963465e-05,292.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,9.7204239864368e-05,292.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0004610939067788,291.2416381835937,294.1499938964844,267.8008728027344,267.353271484375,274.9526062011719,268.0391845703125,290.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.467415809631348,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,9.234470053343102e-05,293.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,9.724315168568864e-05,292.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913513183594,0.0,0.0,7.182345871115103e-05,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,9.724339179228993e-05,292.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0004612796474248,291.2398376464844,294.1499938964844,267.7582702636719,267.3193359375,274.82763671875,268.0026550292969,290.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.494372367858888,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,9.234470053343102e-05,293.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,9.724315168568864e-05,292.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913513183594,0.0,0.0,7.182345871115103e-05,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,9.724339179228993e-05,292.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0004612796474248,291.2398376464844,294.1499938964844,267.7582702636719,267.3193359375,274.82763671875,268.0026550292969,290.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.494372367858888,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,9.238683560397476e-05,293.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,9.728752047521994e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,7.185622962424532e-05,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,9.72877605818212e-05,292.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0004614900972228,291.2380065917969,294.1499938964844,267.7150573730469,267.2847900390625,274.7040405273437,267.9647216796875,290.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.522639274597168,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
