time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851040,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,9.238683560397476e-05,293.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,9.728752047521994e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,7.185622962424532e-05,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,9.72877605818212e-05,292.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0004614900972228,291.2380065917969,294.1499938964844,267.7150573730469,267.2847900390625,274.7040405273437,267.9647216796875,290.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.522639274597168,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053100585937,0.0,0.0,9.24097839742899e-05,293.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433166503906,0.0,0.0,9.731169120641424e-05,292.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,7.187408482423052e-05,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20086669921875,0.0,0.0,9.731193131301552e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0004616047663148,291.237060546875,294.1499938964844,267.6932678222656,267.267333984375,274.64276123046875,267.9452209472656,290.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846416069194,4.068255510247809e-09,0.0009846375323832,-0.0097104264423251,0.0,0.0,0.0,-0.0068296222016215,60.0,-15.537240028381348,-0.0,-6.610221703340359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,9.243400563718752e-05,293.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.733720071380958e-05,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,7.189292227849364e-05,292.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,9.733743354445323e-05,292.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.000461725750938,291.2361145019531,294.1499938964844,267.67138671875,267.2497253417969,274.5818176269531,267.92535400390625,290.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848995832726,4.098416273023986e-09,0.0009848955087363,-0.0097894491627812,0.0,0.0,0.0,-0.0068445736542344,60.0,-15.552120208740234,-0.0,-6.613685599177188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,9.24863270483911e-05,293.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.739229426486418e-05,292.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,7.193361670942977e-05,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.739253437146544e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004619871324393,291.2341613769531,294.1499938964844,267.62750244140625,267.2143249511719,274.4608459472656,267.8847045898437,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.582660675048828,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,9.24863270483911e-05,293.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.739229426486418e-05,292.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,7.193361670942977e-05,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.739253437146544e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004619871324393,291.2341613769531,294.1499938964844,267.62750244140625,267.2143249511719,274.4608459472656,267.8847045898437,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.582660675048828,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,9.254391625290737e-05,293.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,9.74529393715784e-05,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593994140625,0.0,0.0,7.197840750450268e-05,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,9.745317220222204e-05,292.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0004622747946996,291.2321472167969,294.1499938964844,267.58355712890625,267.1787109375,274.3411560058594,267.8428039550781,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.614197731018066,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,9.254391625290737e-05,293.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,9.74529393715784e-05,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593994140625,0.0,0.0,7.197840750450268e-05,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,9.745317220222204e-05,292.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0004622747946996,291.2321472167969,294.1499938964844,267.58355712890625,267.1787109375,274.3411560058594,267.8428039550781,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.614197731018066,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,9.260690421797337e-05,293.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.75192742771469e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,7.20274038030766e-05,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,9.751950710779056e-05,292.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0004625894362106,291.2300720214844,294.1499938964844,267.5397644042969,267.1430358886719,274.2227478027344,267.7997741699219,290.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.646615028381348,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,9.260690421797337e-05,293.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.75192742771469e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,7.20274038030766e-05,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,9.751950710779056e-05,292.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0004625894362106,291.2300720214844,294.1499938964844,267.5397644042969,267.1430358886719,274.2227478027344,267.7997741699219,290.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.646615028381348,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,291.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034423828125,0.0,0.0,9.267542918678372e-05,293.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,9.759143722476438e-05,292.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435913085937,0.0,0.0,7.208070019260049e-05,292.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.759166277945042e-05,292.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0004629317554645,291.2279663085937,294.1499938964844,267.4963073730469,267.1074523925781,274.10552978515625,267.7557373046875,290.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.6798095703125,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,291.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034423828125,0.0,0.0,9.267542918678372e-05,293.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,9.759143722476438e-05,292.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435913085937,0.0,0.0,7.208070019260049e-05,292.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.759166277945042e-05,292.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0004629317554645,291.2279663085937,294.1499938964844,267.4963073730469,267.1074523925781,274.10552978515625,267.7557373046875,290.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.6798095703125,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,9.271180897485463e-05,293.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,9.762975241756068e-05,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,7.210900366771966e-05,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,9.76299779722467e-05,292.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0004631135088857,291.22686767578125,294.1499938964844,267.4747619628906,267.0897521972656,274.0473937988281,267.7333679199219,290.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878581622615,4.444371537459801e-09,0.0009878537384793,-0.0106958737596869,0.0,0.0,0.0,-0.0070160785689949,60.0,-15.696673393249512,-0.0,-6.653480966178904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88134765625,0.0,0.0,9.27496366784908e-05,293.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,9.766958100954072e-05,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,7.21384203643538e-05,292.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,9.766980656422676e-05,292.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,0.000463302450953,291.2257995605469,294.1499938964844,267.453369140625,267.0721130371094,273.98956298828125,267.7108154296875,290.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882610756903,4.491476524037807e-09,0.0009882565354928,-0.0108192889019846,0.0,0.0,0.0,-0.0070394305512309,60.0,-15.7136869430542,-0.0,-6.658908802137375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,9.28296649362892e-05,293.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,9.77538584265858e-05,292.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279052734375,0.0,0.0,7.220066618174314e-05,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,9.775408398127185e-05,292.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0004637022211682,291.2235412597656,294.1499938964844,267.4111633300781,267.0371398925781,273.8747253417969,267.6652526855469,290.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.748119354248049,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,9.28296649362892e-05,293.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,9.77538584265858e-05,292.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279052734375,0.0,0.0,7.220066618174314e-05,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,9.775408398127185e-05,292.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0004637022211682,291.2235412597656,294.1499938964844,267.4111633300781,267.0371398925781,273.8747253417969,267.6652526855469,290.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.748119354248049,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,9.291565947933124e-05,293.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.784442227100952e-05,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,7.226755406009033e-05,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,9.784464054973796e-05,292.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0004641317937057,291.22125244140625,294.1499938964844,267.369873046875,267.0027160644531,273.7610778808594,267.61920166015625,290.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.783023834228516,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,9.291565947933124e-05,293.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.784442227100952e-05,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,7.226755406009033e-05,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,9.784464054973796e-05,292.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0004641317937057,291.22125244140625,294.1499938964844,267.369873046875,267.0027160644531,273.7610778808594,267.61920166015625,290.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.783023834228516,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161315917969,0.0,0.0,9.300775127485394e-05,293.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.7941403510049e-05,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,7.233918586280197e-05,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,9.79416217887774e-05,292.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0004645918379537,291.2189025878906,294.1499938964844,267.3297119140625,266.968994140625,273.6485595703125,267.5728759765625,290.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.81829833984375,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161315917969,0.0,0.0,9.300775127485394e-05,293.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.7941403510049e-05,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,7.233918586280197e-05,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,9.79416217887774e-05,292.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0004645918379537,291.2189025878906,294.1499938964844,267.3297119140625,266.968994140625,273.6485595703125,267.5728759765625,290.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.81829833984375,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,9.31060712900944e-05,293.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.804494038689882e-05,292.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044982910156,0.0,0.0,7.241565617732704e-05,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686279296875,0.0,0.0,9.804515866562724e-05,292.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0004650829941965,291.21649169921875,294.1499938964844,267.29083251953125,266.93609619140625,273.5372314453125,267.5265197753906,290.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.85383129119873,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,9.31060712900944e-05,293.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.804494038689882e-05,292.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044982910156,0.0,0.0,7.241565617732704e-05,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686279296875,0.0,0.0,9.804515866562724e-05,292.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0004650829941965,291.21649169921875,294.1499938964844,267.29083251953125,266.93609619140625,273.5372314453125,267.5265197753906,290.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.85383129119873,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,9.315759962191804e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.80992044787854e-05,292.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006225585937,0.0,0.0,7.245573942782357e-05,292.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,9.809942275751382e-05,292.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0004653403884731,291.2152709960937,294.1499938964844,267.2719421386719,266.91998291015625,273.4820251464844,267.50341796875,290.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999609171107977e-09,0.0009926016209647,-0.0121505735442042,0.0,0.0,0.0,-0.0072913337498903,60.0,-15.871662139892578,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735595703125,0.0,0.0,9.321072866441682e-05,293.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,9.815514931688084e-05,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,7.249705959111452e-05,292.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,9.815536031965166e-05,292.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.000465605786303,291.2140197753906,294.1499938964844,267.25347900390625,266.9041748046875,273.4271240234375,267.4804077148437,290.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931725217029,5.065782460178525e-09,0.0009931673994287,-0.012323941104114,0.0,0.0,0.0,-0.0073241391219198,60.0,-15.889513969421388,-0.0,-6.725261414430862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,291.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,9.332181070931256e-05,293.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.827213216340168e-05,292.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889953613281,0.0,0.0,7.258346158778295e-05,292.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,9.82723431661725e-05,292.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004661606799345,291.2114562988281,294.1499938964844,267.2178039550781,266.8734130859375,273.31817626953125,267.43475341796875,290.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204150888005188e-09,0.0009943506447598,-0.0126864463090896,0.0,0.0,0.0,-0.007392733823508,60.0,-15.9252290725708,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,291.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,9.332181070931256e-05,293.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.827213216340168e-05,292.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889953613281,0.0,0.0,7.258346158778295e-05,292.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,9.82723431661725e-05,292.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004661606799345,291.2114562988281,294.1499938964844,267.2178039550781,266.8734130859375,273.31817626953125,267.43475341796875,290.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204150888005188e-09,0.0009943506447598,-0.0126864463090896,0.0,0.0,0.0,-0.007392733823508,60.0,-15.9252290725708,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73162841796875,0.0,0.0,9.3439404736273e-05,293.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,9.83959689619951e-05,292.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812744140625,0.0,0.0,7.267492765095085e-05,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8991394042969,0.0,0.0,9.839617268880828e-05,292.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0004667481116484,291.2088623046875,294.1499938964844,267.1839904785156,266.84393310546875,273.2104187011719,267.389892578125,290.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.960864067077637,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73162841796875,0.0,0.0,9.3439404736273e-05,293.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,9.83959689619951e-05,292.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812744140625,0.0,0.0,7.267492765095085e-05,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8991394042969,0.0,0.0,9.839617268880828e-05,292.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0004667481116484,291.2088623046875,294.1499938964844,267.1839904785156,266.84393310546875,273.2104187011719,267.389892578125,290.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.960864067077637,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109069824219,0.0,0.0,9.356356167700142e-05,293.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.852671064436436e-05,292.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6735534667969,0.0,0.0,7.277149416040629e-05,292.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763427734375,0.0,0.0,9.852691437117755e-05,292.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004673682851716,291.2062072753906,294.1499938964844,267.1522827148437,266.81591796875,273.1038513183594,267.3461303710937,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.5052784553311085e-09,0.000996925518848,-0.0134753417223691,0.0,0.0,0.0,-0.0075420159846544,60.0,-15.996294021606444,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109069824219,0.0,0.0,9.356356167700142e-05,293.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.852671064436436e-05,292.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6735534667969,0.0,0.0,7.277149416040629e-05,292.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763427734375,0.0,0.0,9.852691437117755e-05,292.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004673682851716,291.2062072753906,294.1499938964844,267.1522827148437,266.81591796875,273.1038513183594,267.3461303710937,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.5052784553311085e-09,0.000996925518848,-0.0134753417223691,0.0,0.0,0.0,-0.0075420159846544,60.0,-15.996294021606444,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903381347656,0.0,0.0,9.369429608341306e-05,293.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.866438631433994e-05,292.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,7.28731756680645e-05,292.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8537292480469,0.0,0.0,9.866458276519552e-05,292.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004680213460233,291.2034606933594,294.1499938964844,267.122802734375,266.7894897460937,272.9985046386719,267.30377197265625,290.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019768685102,0.0,0.0,0.0,-0.0076227500103414,60.0,-16.03139305114746,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903381347656,0.0,0.0,9.369429608341306e-05,293.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.866438631433994e-05,292.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,7.28731756680645e-05,292.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8537292480469,0.0,0.0,9.866458276519552e-05,292.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004680213460233,291.2034606933594,294.1499938964844,267.122802734375,266.7894897460937,272.9985046386719,267.30377197265625,290.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019768685102,0.0,0.0,0.0,-0.0076227500103414,60.0,-16.03139305114746,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,9.376214438816532e-05,293.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.87358289421536e-05,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,7.292594818864018e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424987792969,0.0,0.0,9.87360326689668e-05,292.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004683602601289,291.2020874023437,294.1499938964844,267.1090087890625,266.77691650390625,272.9462890625,267.2831726074219,290.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990464895963,5.7526445829125805e-09,0.0009990407852455,-0.0141233736649155,0.0,0.0,0.0,-0.0076646460220217,60.0,-16.048786163330078,-0.0,-6.805049679314834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.669921875,0.0,0.0,9.383162250742316e-05,293.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,9.880899597192184e-05,292.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,7.297998672584072e-05,292.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.831298828125,0.0,0.0,9.880919969873504e-05,292.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.000468707352411,291.20068359375,294.1499938964844,267.0958251953125,266.7648010253906,272.8943786621094,267.2630615234375,290.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.8391980140015676e-09,0.0009997808374464,-0.0143501153215765,0.0,0.0,0.0,-0.0077075543813407,60.0,-16.066041946411133,-0.0,-6.81513725453442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.649658203125,0.0,0.0,9.397547546541318e-05,293.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,9.896048140944912e-05,292.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,7.309187640203163e-05,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8090209960937,0.0,0.0,9.896067786030471e-05,292.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004694259259849,291.19781494140625,294.1499938964844,267.0715026855469,266.7420349121094,272.7914428710937,267.22430419921875,290.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.10009765625,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.649658203125,0.0,0.0,9.397547546541318e-05,293.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,9.896048140944912e-05,292.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,7.309187640203163e-05,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8090209960937,0.0,0.0,9.896067786030471e-05,292.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004694259259849,291.19781494140625,294.1499938964844,267.0715026855469,266.7420349121094,272.7914428710937,267.22430419921875,290.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.10009765625,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,9.41259422688745e-05,293.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.91189299384132e-05,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,7.320890290429816e-05,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868957519531,0.0,0.0,9.91191263892688e-05,292.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004701775324065,291.19488525390625,294.1499938964844,267.04998779296875,266.7213134765625,272.68975830078125,267.1878967285156,290.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029220720753,6.205826075245113e-09,0.0010029159020632,-0.0153105398640036,0.0,0.0,0.0,-0.0078893071040511,60.0,-16.133394241333008,-0.0,-6.857950296534909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,9.41259422688745e-05,293.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.91189299384132e-05,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,7.320890290429816e-05,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868957519531,0.0,0.0,9.91191263892688e-05,292.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004701775324065,291.19488525390625,294.1499938964844,267.04998779296875,266.7213134765625,272.68975830078125,267.1878967285156,290.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029220720753,6.205826075245113e-09,0.0010029159020632,-0.0153105398640036,0.0,0.0,0.0,-0.0078893071040511,60.0,-16.133394241333008,-0.0,-6.857950296534909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095275878906,0.0,0.0,9.429919009562582e-05,293.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.930137457558884e-05,292.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,7.334365363931283e-05,291.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649230957031,0.0,0.0,9.930156375048682e-05,292.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004710429639089,291.19189453125,294.1499938964844,267.0375061035156,266.70904541015625,272.5894470214844,267.15478515625,290.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047677205875,6.421645437626465e-09,0.0010047612013295,-0.0158758834004402,0.0,0.0,0.0,-0.0079962983727455,60.0,-16.16526222229004,-0.0,-6.883215064590331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095275878906,0.0,0.0,9.429919009562582e-05,293.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.930137457558884e-05,292.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,7.334365363931283e-05,291.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649230957031,0.0,0.0,9.930156375048682e-05,292.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004710429639089,291.19189453125,294.1499938964844,267.0375061035156,266.70904541015625,272.5894470214844,267.15478515625,290.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047677205875,6.421645437626465e-09,0.0010047612013295,-0.0158758834004402,0.0,0.0,0.0,-0.0079962983727455,60.0,-16.16526222229004,-0.0,-6.883215064590331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
