time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853380,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58966064453125,0.0,0.0,9.451391088077798e-05,293.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.952748223440722e-05,292.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,7.351065869443119e-05,291.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431335449219,0.0,0.0,9.95276786852628e-05,292.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004721155273728,291.1888427734375,294.1499938964844,267.039306640625,266.7108154296875,272.4906005859375,267.1271057128906,290.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765658020973,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.194637298583984,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58966064453125,0.0,0.0,9.451391088077798e-05,293.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.952748223440722e-05,292.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,7.351065869443119e-05,291.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431335449219,0.0,0.0,9.95276786852628e-05,292.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004721155273728,291.1888427734375,294.1499938964844,267.039306640625,266.7108154296875,272.4906005859375,267.1271057128906,290.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765658020973,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.194637298583984,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57977294921875,0.0,0.0,9.463769674766807e-05,293.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.965784556698054e-05,292.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,7.360694144153967e-05,291.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322692871094,0.0,0.0,9.965803474187852e-05,292.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0004727338964585,291.1872863769531,294.1499938964844,267.0452575683594,266.7166748046875,272.4418029785156,267.1162109375,290.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843356104013765e-09,0.0010083671659231,-0.0169805213809013,0.0,0.0,0.0,-0.0082053570076823,60.0,-16.208417892456055,-0.0,-6.93271644536253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699157714844,0.0,0.0,9.47727749007754e-05,293.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.980009053833784e-05,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,7.371200626948848e-05,291.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214660644531,0.0,0.0,9.98002797132358e-05,292.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0004734086687676,291.1856994628906,294.1499938964844,267.0544128417969,266.72564697265625,272.3934631347656,267.1075439453125,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.221805572509766,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,9.507901995675638e-05,293.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001001225828076,292.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,7.3950199293904e-05,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001001227719825,292.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004749384243041,291.1824951171875,294.1499938964844,267.0817565917969,266.75250244140625,272.2981262207031,267.0975952148437,290.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160306179425e-09,0.0010130682494491,-0.018420597538352,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.247913360595703,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,9.507901995675638e-05,293.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001001225828076,292.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,7.3950199293904e-05,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001001227719825,292.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004749384243041,291.1824951171875,294.1499938964844,267.0817565917969,266.75250244140625,272.2981262207031,267.0975952148437,290.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160306179425e-09,0.0010130682494491,-0.018420597538352,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.247913360595703,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307006835937,0.0,0.0,9.543623309582472e-05,293.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0001004987498163,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,7.42280317354016e-05,291.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.678466796875,0.0,0.0,0.0001004989317152,292.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004767227801494,291.1792297363281,294.1499938964844,267.120361328125,266.7904052734375,272.204833984375,267.09942626953125,290.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838194093778839e-09,0.0010168735170736,-0.019586170092225,0.0,0.0,0.0,-0.0086985388770699,60.0,-16.274066925048828,-0.0,-7.050195449664899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307006835937,0.0,0.0,9.543623309582472e-05,293.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0001004987498163,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,7.42280317354016e-05,291.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.678466796875,0.0,0.0,0.0001004989317152,292.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004767227801494,291.1792297363281,294.1499938964844,267.120361328125,266.7904052734375,272.204833984375,267.09942626953125,290.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838194093778839e-09,0.0010168735170736,-0.019586170092225,0.0,0.0,0.0,-0.0086985388770699,60.0,-16.274066925048828,-0.0,-7.050195449664899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,9.584808140061796e-05,293.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0001009324405458,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,7.454835576936603e-05,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571350097656,0.0,0.0,0.0001009326297207,292.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0004787800426129,291.1758728027344,294.1499938964844,267.169189453125,266.8383483886719,272.11358642578125,267.1133117675781,290.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351292990482762e-09,0.0010212608613073,-0.0209299139678478,0.0,0.0,0.0,-0.008952903561294,60.0,-16.301450729370117,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,9.584808140061796e-05,293.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0001009324405458,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,7.454835576936603e-05,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571350097656,0.0,0.0,0.0001009326297207,292.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0004787800426129,291.1758728027344,294.1499938964844,267.169189453125,266.8383483886719,272.11358642578125,267.1133117675781,290.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351292990482762e-09,0.0010212608613073,-0.0209299139678478,0.0,0.0,0.0,-0.008952903561294,60.0,-16.301450729370117,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,9.631825378164648e-05,293.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001014275549096,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887756347656,0.0,0.0,7.491404539905488e-05,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358642578125,0.0,0.0,0.0001014277440845,292.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004811286635231,291.17242431640625,294.1499938964844,267.22723388671875,266.89532470703125,272.0245361328125,267.140380859375,290.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067974557067e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.331279754638672,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,9.631825378164648e-05,293.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001014275549096,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887756347656,0.0,0.0,7.491404539905488e-05,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358642578125,0.0,0.0,0.0001014277440845,292.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004811286635231,291.17242431640625,294.1499938964844,267.22723388671875,266.89532470703125,272.0245361328125,267.140380859375,290.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067974557067e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.331279754638672,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,9.657625923864543e-05,293.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001016992464428,292.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,7.511471631005406e-05,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252746582031,0.0,0.0,0.0001016994356177,292.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0004824174393434,291.1706848144531,294.1499938964844,267.2593688964844,266.9268798828125,271.9808959960937,267.1590881347656,290.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.347503662109375,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725036621094,0.0,0.0,9.684998804004864e-05,293.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001019875053316,292.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809631347656,0.0,0.0,7.53276253817603e-05,291.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146850585937,0.0,0.0,0.0001019876872305,292.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004837848246097,291.1689147949219,294.1499938964844,267.2934265136719,266.9603271484375,271.9378662109375,267.1811218261719,290.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.36473846435547,-0.0,-7.260609180548272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45318603515625,0.0,0.0,9.74456561380066e-05,293.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001026147729135,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,7.579092198284343e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,0.0001026149548124,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0004867602838203,291.1653137207031,294.1499938964844,267.3667907714844,267.0323486328125,271.8534851074219,267.23455810546875,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691059068124e-08,0.0010382797336205,-0.0261413995176553,0.0,0.0,0.0,-0.0099396249279379,60.0,-16.402677536010742,-0.0,-7.350190855959229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45318603515625,0.0,0.0,9.74456561380066e-05,293.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001026147729135,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,7.579092198284343e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,0.0001026149548124,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0004867602838203,291.1653137207031,294.1499938964844,267.3667907714844,267.0323486328125,271.8534851074219,267.23455810546875,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691059068124e-08,0.0010382797336205,-0.0261413995176553,0.0,0.0,0.0,-0.0099396249279379,60.0,-16.402677536010742,-0.0,-7.350190855959229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339294433594,0.0,0.0,9.810624760575593e-05,293.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001033104053931,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,7.630471372976899e-05,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.000103310587292,292.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0004900600761175,291.16162109375,294.1499938964844,267.4462890625,267.1103820800781,271.77154541015625,267.30029296875,290.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164730473467444e-08,0.0010453171562403,-0.0282957851886749,0.0,0.0,0.0,-0.0103476392105221,60.0,-16.446060180664062,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339294433594,0.0,0.0,9.810624760575593e-05,293.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001033104053931,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,7.630471372976899e-05,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.000103310587292,292.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0004900600761175,291.16162109375,294.1499938964844,267.4462890625,267.1103820800781,271.77154541015625,267.30029296875,290.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164730473467444e-08,0.0010453171562403,-0.0282957851886749,0.0,0.0,0.0,-0.0103476392105221,60.0,-16.446060180664062,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146728515625,0.0,0.0,9.883050370262936e-05,293.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001040730858221,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,7.686802564421669e-05,291.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5514221191406,0.0,0.0,0.0001040732604451,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004936779150739,291.1578369140625,294.1499938964844,267.5309143066406,267.1934509277344,271.69207763671875,267.3770446777344,290.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.49536895751953,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146728515625,0.0,0.0,9.883050370262936e-05,293.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001040730858221,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,7.686802564421669e-05,291.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5514221191406,0.0,0.0,0.0001040732604451,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004936779150739,291.1578369140625,294.1499938964844,267.5309143066406,267.1934509277344,271.69207763671875,267.3770446777344,290.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.49536895751953,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954467773437,0.0,0.0,9.96140734059736e-05,293.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0001048982157954,292.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,7.74774671299383e-05,291.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303649902344,0.0,0.0,0.0001048983976943,292.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0004975919728167,291.1539306640625,294.1499938964844,267.6195983886719,267.280517578125,271.6151733398437,267.4632568359375,290.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043373492394041e-08,0.0010613803751766,-0.0332118198275566,0.0,0.0,0.0,-0.0112789580598473,60.0,-16.550752639770508,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954467773437,0.0,0.0,9.96140734059736e-05,293.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0001048982157954,292.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,7.74774671299383e-05,291.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303649902344,0.0,0.0,0.0001048983976943,292.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0004975919728167,291.1539306640625,294.1499938964844,267.6195983886719,267.280517578125,271.6151733398437,267.4632568359375,290.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043373492394041e-08,0.0010613803751766,-0.0332118198275566,0.0,0.0,0.0,-0.0112789580598473,60.0,-16.550752639770508,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38580322265625,0.0,0.0,0.0001000264383037,293.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0001053324667736,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,7.779819861752912e-05,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198669433594,0.0,0.0,0.0001053326413966,292.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004996518837288,291.1519470214844,294.1499938964844,267.6651611328125,267.3252258300781,271.5777282714844,267.5093994140625,290.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657870443537,1.3557166056443748e-08,0.0010657735401764,-0.0345559120178222,0.0,0.0,0.0,-0.0115336654707789,60.0,-16.58064842224121,-0.0,-7.744662866571161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,0.000100448851299,293.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001057772824424,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,7.812674448359758e-05,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.50933837890625,0.0,0.0,0.0001057774643413,292.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0005017619114369,291.1499328613281,294.1499938964844,267.7113647460937,267.3705749511719,271.54083251953125,267.55694580078125,290.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702875442802,1.4083471278070192e-08,0.0010702734580263,-0.0359325483441352,0.0,0.0,0.0,-0.01179457642138,60.0,-16.61162567138672,-0.0,-7.810209723402296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,0.0001013217988656,293.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001066965414793,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,7.88057004683651e-05,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,0.0001066967161023,292.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0005061224801465,291.1458435058594,294.1499938964844,267.80517578125,267.462646484375,271.4690246582031,267.65576171875,290.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171137235370225e-08,0.0010795734124258,-0.038776870816946,0.0,0.0,0.0,-0.0123337758705019,60.0,-16.67677116394043,-0.0,-7.946544400283528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,0.0001013217988656,293.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001066965414793,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,7.88057004683651e-05,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,0.0001066967161023,292.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0005061224801465,291.1458435058594,294.1499938964844,267.80517578125,267.462646484375,271.4690246582031,267.65576171875,290.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171137235370225e-08,0.0010795734124258,-0.038776870816946,0.0,0.0,0.0,-0.0123337758705019,60.0,-16.67677116394043,-0.0,-7.946544400283528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376770019531,0.0,0.0,0.000102215570223,293.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0001076377229765,291.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250549316406,0.0,0.0,7.95008527347818e-05,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46728515625,0.0,0.0,0.0001076378975994,292.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0005105870077386,291.1416320800781,294.1499938964844,267.8999938964844,267.55572509765625,271.3997802734375,267.7579040527344,290.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.6284754877915475e-08,0.0010890951380133,-0.0416880957782268,0.0,0.0,0.0,-0.0128858396783471,60.0,-16.744476318359375,-0.0,-8.087352654229107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376770019531,0.0,0.0,0.000102215570223,293.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0001076377229765,291.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250549316406,0.0,0.0,7.95008527347818e-05,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46728515625,0.0,0.0,0.0001076378975994,292.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0005105870077386,291.1416320800781,294.1499938964844,267.8999938964844,267.55572509765625,271.3997802734375,267.7579040527344,290.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.6284754877915475e-08,0.0010890951380133,-0.0416880957782268,0.0,0.0,0.0,-0.0128858396783471,60.0,-16.744476318359375,-0.0,-8.087352654229107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,0.000103108381154,293.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001085779003915,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,8.019527012947947e-05,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462280273437,0.0,0.0,0.0001085780750145,292.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0005150468205101,291.1373291015625,294.1499938964844,267.9948425292969,267.6487731933594,271.33306884765625,267.8614501953125,290.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397196572233042e-08,0.0010986067354679,-0.0445952080190181,0.0,0.0,0.0,-0.013437321409583,60.0,-16.812206268310547,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,0.000103108381154,293.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001085779003915,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,8.019527012947947e-05,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462280273437,0.0,0.0,0.0001085780750145,292.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0005150468205101,291.1373291015625,294.1499938964844,267.9948425292969,267.6487731933594,271.33306884765625,267.8614501953125,290.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397196572233042e-08,0.0010986067354679,-0.0445952080190181,0.0,0.0,0.0,-0.013437321409583,60.0,-16.812206268310547,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.00010398075392,293.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001094965482479,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,8.087377500487491e-05,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.0001094967228709,292.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0005194044788368,291.1329040527344,294.1499938964844,268.088623046875,267.7408447265625,271.2688903808594,267.9646911621094,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079190298914,1.8484172414900968e-08,0.0011079005198553,-0.0474347025156021,0.0,0.0,0.0,-0.0139761781319975,60.0,-16.877214431762695,-0.0,-8.369080006787044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.00010398075392,293.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001094965482479,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,8.087377500487491e-05,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.0001094967228709,292.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0005194044788368,291.1329040527344,294.1499938964844,268.088623046875,267.7408447265625,271.2688903808594,267.9646911621094,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079190298914,1.8484172414900968e-08,0.0011079005198553,-0.0474347025156021,0.0,0.0,0.0,-0.0139761781319975,60.0,-16.877214431762695,-0.0,-8.369080006787044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894592285156,0.0,0.0,0.0001044267046381,293.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001099661531043,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,8.122062718030065e-05,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146728515625,0.0,0.0,0.0001099663277273,292.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0005216320860199,291.1306457519531,294.1499938964844,268.13482666015625,267.7861633300781,271.2377624511719,268.0157470703125,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126704048365,1.903983459783376e-08,0.001112651429139,-0.0488858185708522,0.0,0.0,0.0,-0.0142516400665044,60.0,-16.90912628173828,-0.0,-8.44101819552634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27978515625,0.0,0.0,0.0001048691701726,293.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001104320981539,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001220703125,0.0,0.0,8.156477269949391e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041442871094,0.0,0.0,0.0001104322727769,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0005238423473201,291.1283569335937,294.1499938964844,268.1803894042969,267.83087158203125,271.20733642578125,268.066162109375,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173848761245,1.9591162470078416e-08,0.0011173653183504,-0.0503253191709518,0.0,0.0,0.0,-0.0145249553024768,60.0,-16.94175910949707,-0.0,-8.512698457252554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.260498046875,0.0,0.0,0.0001056505207088,293.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001112548925448,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,8.217248978326097e-05,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0001112550671678,292.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0005277453456073,291.12371826171875,294.1499938964844,268.26910400390625,267.9179077148437,271.148193359375,268.16473388671875,290.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257104342803,2.0564746350260066e-08,0.0011256899451836,-0.05286655575037,0.0,0.0,0.0,-0.0150076001882553,60.0,-17.000829696655273,-0.0,-8.640017767902466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.260498046875,0.0,0.0,0.0001056505207088,293.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001112548925448,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,8.217248978326097e-05,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0001112550671678,292.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0005277453456073,291.12371826171875,294.1499938964844,268.26910400390625,267.9179077148437,271.148193359375,268.16473388671875,290.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257104342803,2.0564746350260066e-08,0.0011256899451836,-0.05286655575037,0.0,0.0,0.0,-0.0150076001882553,60.0,-17.000829696655273,-0.0,-8.640017767902466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,0.0001062327210092,293.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001118679792853,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831848144531,0.0,0.0,8.262530900537968e-05,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,0.0001118681539082,292.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0005306535167619,291.11895751953125,294.1499938964844,268.35369873046875,268.0009155273437,271.0916748046875,268.2584533691406,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319140903651,2.1290182061761698e-08,0.0011318929027765,-0.0547594353556633,0.0,0.0,0.0,-0.0153672294691205,60.0,-17.035480499267578,-0.0,-8.735499079648434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,0.0001062327210092,293.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001118679792853,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831848144531,0.0,0.0,8.262530900537968e-05,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,0.0001118681539082,292.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0005306535167619,291.11895751953125,294.1499938964844,268.35369873046875,268.0009155273437,271.0916748046875,268.2584533691406,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319140903651,2.1290182061761698e-08,0.0011318929027765,-0.0547594353556633,0.0,0.0,0.0,-0.0153672294691205,60.0,-17.035480499267578,-0.0,-8.735499079648434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.0001066339609678,293.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001122905086958,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,8.293738937936723e-05,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,0.0001122906833188,292.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0005326578393578,291.1141052246094,294.1499938964844,268.4331970214844,268.07891845703125,271.03765869140625,268.346435546875,290.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361896758899,2.1790132365140383e-08,0.0011361679062247,-0.0560636147856712,0.0,0.0,0.0,-0.0156150767579674,60.0,-17.043745040893555,-0.0,-8.801607265240818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
