time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855720,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.0001066339609678,293.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001122905086958,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,8.293738937936723e-05,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,0.0001122906833188,292.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0005326578393578,291.1141052246094,294.1499938964844,268.4331970214844,268.07891845703125,271.03765869140625,268.346435546875,290.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361896758899,2.1790132365140383e-08,0.0011361679062247,-0.0560636147856712,0.0,0.0,0.0,-0.0156150767579674,60.0,-17.043745040893555,-0.0,-8.801607265240818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.202880859375,0.0,0.0,0.0001068514538928,293.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001125195485656,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660949707031,0.0,0.0,8.3106555393897e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204040527344,0.0,0.0,0.0001125197159126,292.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0005337442853488,291.1091613769531,294.1499938964844,268.5065612792969,268.1509094238281,270.98614501953125,268.42779541015625,290.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385072721168,2.2061117377347728e-08,0.001138485269621,-0.0567703954875469,0.0,0.0,0.0,-0.0157494153827428,60.0,-17.025890350341797,-0.0,-8.837542964101885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.202880859375,0.0,0.0,0.0001068514538928,293.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001125195485656,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660949707031,0.0,0.0,8.3106555393897e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204040527344,0.0,0.0,0.0001125197159126,292.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0005337442853488,291.1091613769531,294.1499938964844,268.5065612792969,268.1509094238281,270.98614501953125,268.42779541015625,290.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385072721168,2.2061117377347728e-08,0.001138485269621,-0.0567703954875469,0.0,0.0,0.0,-0.0157494153827428,60.0,-17.025890350341797,-0.0,-8.837542964101885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,0.0001069162681233,293.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.000112587797048,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,8.315696322824806e-05,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,0.000112587964395,292.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0005340680363588,291.1066589355469,294.1499938964844,268.5406188964844,268.184326171875,270.9612731933594,268.46588134765625,290.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391978478059,2.2141863453839505e-08,0.0011391756124794,-0.0569809824228286,0.0,0.0,0.0,-0.015789445489645,60.0,-17.009286880493164,-0.0,-8.848265053984505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18389892578125,0.0,0.0,0.0001069720601662,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001126465504057,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,8.320035703945905e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.0001126467177527,292.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0005343467346392,291.1041259765625,294.1499938964844,268.5727844238281,268.2158508300781,270.93701171875,268.5019226074219,290.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397921480238,2.22113705206084e-08,0.0011397699126973,-0.0571622475981712,0.0,0.0,0.0,-0.0158239025622606,60.0,-16.990110397338867,-0.0,-8.85749997792118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650085449219,0.0,0.0,0.000107069776277,293.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001127494542743,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,8.327636169269681e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792358398437,0.0,0.0,0.0001127496143453,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0005348348640836,291.0990295410156,294.1499938964844,268.6307983398437,268.2727966308594,270.8900146484375,268.5684509277344,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.233309359667146e-08,0.0011408107820898,-0.0574796795845031,0.0,0.0,0.0,-0.0158842466771602,60.0,-16.950977325439453,-0.0,-8.873684009813587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650085449219,0.0,0.0,0.000107069776277,293.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001127494542743,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,8.327636169269681e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792358398437,0.0,0.0,0.0001127496143453,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0005348348640836,291.0990295410156,294.1499938964844,268.6307983398437,268.2727966308594,270.8900146484375,268.5684509277344,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.233309359667146e-08,0.0011408107820898,-0.0574796795845031,0.0,0.0,0.0,-0.0158842466771602,60.0,-16.950977325439453,-0.0,-8.873684009813587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462707519531,0.0,0.0,0.0001071135193342,293.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001127955183619,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,8.331038407050073e-05,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2588806152344,0.0,0.0,0.000112795678433,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0005350533756427,291.0938415527344,294.1499938964844,268.6796264648437,268.3207092285156,270.844970703125,268.6264953613281,290.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412990279495,2.238756557915168e-08,0.0011412766762077,-0.0576217249035835,0.0,0.0,0.0,-0.0159112513065338,60.0,-16.911317825317383,-0.0,-8.88093154571834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462707519531,0.0,0.0,0.0001071135193342,293.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001127955183619,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,8.331038407050073e-05,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2588806152344,0.0,0.0,0.000112795678433,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0005350533756427,291.0938415527344,294.1499938964844,268.6796264648437,268.3207092285156,270.844970703125,268.6264953613281,290.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412990279495,2.238756557915168e-08,0.0011412766762077,-0.0576217249035835,0.0,0.0,0.0,-0.0159112513065338,60.0,-16.911317825317383,-0.0,-8.88093154571834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,0.0001071186125045,293.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001128008880186,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317321777344,0.0,0.0,8.331434946740046e-05,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,0.0001128010408137,292.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0005350788123905,291.0885925292969,294.1499938964844,268.7182312011719,268.35858154296875,270.8016967773437,268.6749572753906,290.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393882304072577e-08,0.0011413306929171,-0.057638194411993,0.0,0.0,0.0,-0.0159143824130296,60.0,-16.871807098388672,-0.0,-8.881772117774744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,0.0001071186125045,293.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001128008880186,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317321777344,0.0,0.0,8.331434946740046e-05,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,0.0001128010408137,292.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0005350788123905,291.0885925292969,294.1499938964844,268.7182312011719,268.35858154296875,270.8016967773437,268.6749572753906,290.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393882304072577e-08,0.0011413306929171,-0.057638194411993,0.0,0.0,0.0,-0.0159143824130296,60.0,-16.871807098388672,-0.0,-8.881772117774744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10919189453125,0.0,0.0,0.0001071051738108,293.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001127867362811,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423095703125,0.0,0.0,8.330389391630888e-05,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,0.0001127868890762,292.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0005350116989575,291.083251953125,294.1499938964844,268.74560546875,268.3854064941406,270.75994873046875,268.7130126953125,290.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412096209824,2.2377099284653923e-08,0.0011411872692406,-0.0575944334268569,0.0,0.0,0.0,-0.015906061977148,60.0,-16.835952758789062,-0.0,-8.87953888195625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10919189453125,0.0,0.0,0.0001071051738108,293.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001127867362811,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423095703125,0.0,0.0,8.330389391630888e-05,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,0.0001127868890762,292.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0005350116989575,291.083251953125,294.1499938964844,268.74560546875,268.3854064941406,270.75994873046875,268.7130126953125,290.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412096209824,2.2377099284653923e-08,0.0011411872692406,-0.0575944334268569,0.0,0.0,0.0,-0.015906061977148,60.0,-16.835952758789062,-0.0,-8.87953888195625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0001070977159542,293.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001127788855228,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,8.329810225404799e-05,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,0.0001127790383179,292.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0005349744460545,291.08056640625,294.1499938964844,268.7547302246094,268.3943786621094,270.7395935058594,268.7277526855469,290.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.2367792951172305e-08,0.0011411077575758,-0.0575701631605625,0.0,0.0,0.0,-0.0159014500677585,60.0,-16.820693969726562,-0.0,-8.87830040596782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,0.0001070929283741,293.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001127738432842,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,8.329437696374953e-05,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19873046875,0.0,0.0,0.0001127739960793,292.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0005349505809135,291.0778503417969,294.1499938964844,268.7606811523437,268.40020751953125,270.7195129394531,268.7395935058594,290.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410788865759,2.2361810181337205e-08,0.0011410565348342,-0.0575545616447925,0.0,0.0,0.0,-0.0158984828740358,60.0,-16.80778694152832,-0.0,-8.877504598103769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,0.0001070998841896,293.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001127811701735,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,8.329978300025687e-05,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,0.0001127813156927,292.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0005349852726794,291.0723571777344,294.1499938964844,268.76251220703125,268.4020080566406,270.6800537109375,268.754150390625,290.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411525774747,2.237043972286301e-08,0.0011411302257329,-0.0575770623981952,0.0,0.0,0.0,-0.0159027595072984,60.0,-16.79071617126465,-0.0,-8.87865283516476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,0.0001070998841896,293.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001127811701735,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,8.329978300025687e-05,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,0.0001127813156927,292.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0005349852726794,291.0723571777344,294.1499938964844,268.76251220703125,268.4020080566406,270.6800537109375,268.754150390625,290.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411525774747,2.237043972286301e-08,0.0011411302257329,-0.0575770623981952,0.0,0.0,0.0,-0.0159027595072984,60.0,-16.79071617126465,-0.0,-8.87865283516476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545959472656,0.0,0.0,0.0001071411315933,293.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001128246076405,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3972473144531,0.0,0.0,8.333186997333542e-05,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,0.0001128247604356,292.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005351913860067,291.0668029785156,294.1499938964844,268.75,268.3897399902344,270.6412353515625,268.75537109375,290.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421810186301627e-08,0.0011415693443268,-0.0577110238373279,0.0,0.0,0.0,-0.0159282255917787,60.0,-16.78846549987793,-0.0,-8.885488966825505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545959472656,0.0,0.0,0.0001071411315933,293.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001128246076405,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3972473144531,0.0,0.0,8.333186997333542e-05,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,0.0001128247604356,292.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005351913860067,291.0668029785156,294.1499938964844,268.75,268.3897399902344,270.6412353515625,268.75537109375,290.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421810186301627e-08,0.0011415693443268,-0.0577110238373279,0.0,0.0,0.0,-0.0159282255917787,60.0,-16.78846549987793,-0.0,-8.885488966825505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,0.000107224092062,293.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001129119700635,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,8.339640044141561e-05,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,0.0001129121155827,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0005356057663448,291.0611877441406,294.1499938964844,268.7300109863281,268.3701171875,270.60284423828125,268.74444580078125,290.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.801239013671875,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,0.000107224092062,293.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001129119700635,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,8.339640044141561e-05,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,0.0001129121155827,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0005356057663448,291.0611877441406,294.1499938964844,268.7300109863281,268.3701171875,270.60284423828125,268.74444580078125,290.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.801239013671875,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187683105469,0.0,0.0,0.0001073475359589,293.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001130419695982,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,8.349241397809237e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0001130421151174,292.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0005362224183045,291.05548095703125,294.1499938964844,268.7099914550781,268.3504943847656,270.56475830078125,268.72772216796875,290.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678948496945853e-08,0.0011437674984335,-0.0583815053105354,0.0,0.0,0.0,-0.0160556975752115,60.0,-16.822961807250977,-0.0,-8.91974920591565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187683105469,0.0,0.0,0.0001073475359589,293.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001130419695982,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,8.349241397809237e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0001130421151174,292.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0005362224183045,291.05548095703125,294.1499938964844,268.7099914550781,268.3504943847656,270.56475830078125,268.72772216796875,290.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678948496945853e-08,0.0011437674984335,-0.0583815053105354,0.0,0.0,0.0,-0.0160556975752115,60.0,-16.822961807250977,-0.0,-8.91974920591565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,0.0001074238971341,293.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001131223762058,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,8.355180034413934e-05,291.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1110534667969,0.0,0.0,0.000113122521725,292.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0005366038531064,291.0525817871094,294.1499938964844,268.70001220703125,268.3406677246094,270.5458679199219,268.7184143066406,290.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446035932749,2.2774084840193612e-08,0.0011445807758718,-0.0586295500397682,0.0,0.0,0.0,-0.01610285975039,60.0,-16.836387634277344,-0.0,-8.932440920261797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,0.0001075094478437,293.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.000113212474389,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,8.361834625247866e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014709472656,0.0,0.0,0.0001132126126321,292.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0005370312137529,291.0496826171875,294.1499938964844,268.69000244140625,268.33087158203125,270.5270080566406,268.70880126953125,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455150088295,2.288067513234182e-08,0.0011454920750111,-0.0589074492454528,0.0,0.0,0.0,-0.0161557011306285,60.0,-16.85130500793457,-0.0,-8.946672380716336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,0.0001077058477676,293.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001134192862082,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,8.377109770663083e-05,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823669433594,0.0,0.0,0.0001134194244514,292.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0005380122456699,291.0438232421875,294.1499938964844,268.6700134277344,268.3112487792969,270.48956298828125,268.6890869140625,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125373616039724e-08,0.0011475840583443,-0.0595453642308712,0.0,0.0,0.0,-0.0162770058959722,60.0,-16.88528060913086,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,0.0001077058477676,293.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001134192862082,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,8.377109770663083e-05,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823669433594,0.0,0.0,0.0001134194244514,292.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0005380122456699,291.0438232421875,294.1499938964844,268.6700134277344,268.3112487792969,270.48956298828125,268.6890869140625,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125373616039724e-08,0.0011475840583443,-0.0595453642308712,0.0,0.0,0.0,-0.0162770058959722,60.0,-16.88528060913086,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657897949219,0.0,0.0,0.0001079312060028,293.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001136565988417,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,8.39463755255565e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,0.0001136567443609,292.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.000539137981832,291.0378723144531,294.1499938964844,268.6499938964844,268.2916259765625,270.452392578125,268.6690368652344,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.34061658943574e-08,0.0011499846586957,-0.0602772869169712,0.0,0.0,0.0,-0.0164162050932645,60.0,-16.924362182617188,-0.0,-9.016996216359985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657897949219,0.0,0.0,0.0001079312060028,293.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001136565988417,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,8.39463755255565e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,0.0001136567443609,292.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.000539137981832,291.0378723144531,294.1499938964844,268.6499938964844,268.2916259765625,270.452392578125,268.6690368652344,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.34061658943574e-08,0.0011499846586957,-0.0602772869169712,0.0,0.0,0.0,-0.0164162050932645,60.0,-16.924362182617188,-0.0,-9.016996216359985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482727050781,0.0,0.0,0.0001081785667338,293.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0001139170926762,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,8.413877367274836e-05,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001139172309194,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0005403736140578,291.0318298339844,294.1499938964844,268.6300048828125,268.2720031738281,270.4154968261719,268.6488647460937,290.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526433518156,2.371437979320489e-08,0.0011526196030899,-0.0610805787146091,0.0,0.0,0.0,-0.0165689978748559,60.0,-16.967527389526367,-0.0,-9.058371119863297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482727050781,0.0,0.0,0.0001081785667338,293.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0001139170926762,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,8.413877367274836e-05,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001139172309194,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0005403736140578,291.0318298339844,294.1499938964844,268.6300048828125,268.2720031738281,270.4154968261719,268.6488647460937,290.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526433518156,2.371437979320489e-08,0.0011526196030899,-0.0610805787146091,0.0,0.0,0.0,-0.0165689978748559,60.0,-16.967527389526367,-0.0,-9.058371119863297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93084716796875,0.0,0.0,0.0001084398609236,293.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001141922475653,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363037109375,0.0,0.0,8.434200572082773e-05,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0001141923858085,292.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0005416788626462,291.0257263183594,294.1499938964844,268.6099853515625,268.2523803710937,270.3788452148437,268.6286315917969,290.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.403995580380069e-08,0.0011554030934348,-0.0619289949536323,0.0,0.0,0.0,-0.0167303960770368,60.0,-17.01360321044922,-0.0,-9.102178921693849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93084716796875,0.0,0.0,0.0001084398609236,293.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001141922475653,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363037109375,0.0,0.0,8.434200572082773e-05,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0001141923858085,292.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0005416788626462,291.0257263183594,294.1499938964844,268.6099853515625,268.2523803710937,270.3788452148437,268.6286315917969,290.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.403995580380069e-08,0.0011554030934348,-0.0619289949536323,0.0,0.0,0.0,-0.0167303960770368,60.0,-17.01360321044922,-0.0,-9.102178921693849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,0.0001085729745682,293.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001143324261647,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,8.444553532171994e-05,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01629638671875,0.0,0.0,0.000114332557132,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0005423437687568,291.0226135253906,294.1499938964844,268.6000061035156,268.2425842285156,270.3606262207031,268.6184997558594,290.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.037338256835938,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134826660156,0.0,0.0,0.0001087061536964,293.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0001144726629718,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,8.454911585431546e-05,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069580078125,0.0,0.0,0.000114472801215,292.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0005430090241134,291.0195007324219,294.1499938964844,268.5899963378906,268.2327575683594,270.3424377441406,268.6083984375,290.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582642327994,2.437175439240492e-08,0.0011582399019971,-0.0627934858202934,0.0,0.0,0.0,-0.0168948806822299,60.0,-17.061275482177734,-0.0,-9.146932455905701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,0.0001089678698917,293.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001147482689702,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,8.475268259644508e-05,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883117675781,0.0,0.0,0.0001147483999375,292.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0005443163681775,291.0132141113281,294.1499938964844,268.57000732421875,268.213134765625,270.3063049316406,268.588134765625,290.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610526125878,2.4697861533695693e-08,0.0011610279325395,-0.0636430233716964,0.0,0.0,0.0,-0.0170565452426671,60.0,-17.109052658081055,-0.0,-9.191025895916029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,0.0001089678698917,293.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001147482689702,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,8.475268259644508e-05,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883117675781,0.0,0.0,0.0001147483999375,292.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0005443163681775,291.0132141113281,294.1499938964844,268.57000732421875,268.213134765625,270.3063049316406,268.588134765625,290.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610526125878,2.4697861533695693e-08,0.0011610279325395,-0.0636430233716964,0.0,0.0,0.0,-0.0170565452426671,60.0,-17.109052658081055,-0.0,-9.191025895916029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,0.000109118715045,293.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001149071176769,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,8.487000741297379e-05,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,0.0001149072486441,292.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0005450699245557,291.0093994140625,294.1499938964844,268.5580139160156,268.2013854980469,270.28472900390625,268.57598876953125,290.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626597261056,2.4885817850872627e-08,0.0011626348132267,-0.0641326010227203,0.0,0.0,0.0,-0.0171497203409671,60.0,-17.137157440185547,-0.0,-9.216487484309256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87896728515625,0.0,0.0,0.0001092154197976,293.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0001150089519796,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30975341796875,0.0,0.0,8.49452189868316e-05,291.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,0.0001150090829469,292.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0005455529317259,291.0068359375,294.1499938964844,268.54998779296875,268.1935119628906,270.2704162597656,268.5679016113281,290.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006309911645985e-08,0.0011636649724096,-0.0644464269280433,0.0,0.0,0.0,-0.0172094535082578,60.0,-17.155481338500977,-0.0,-9.232828546146268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
