time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858060,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86181640625,0.0,0.0,0.0001094467079383,293.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001152525146608,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,8.512510976288468e-05,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,0.0001152526383521,292.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0005467082955874,291.0003967285156,294.1499938964844,268.5299987792969,268.17388916015625,270.2347717285156,268.54766845703125,290.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661541648209,2.5294497163486085e-08,0.001166128902696,-0.0651969537138938,0.0,0.0,0.0,-0.0173523183912038,60.0,-17.199378967285156,-0.0,-9.27197092437382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86181640625,0.0,0.0,0.0001094467079383,293.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001152525146608,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,8.512510976288468e-05,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,0.0001152526383521,292.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0005467082955874,291.0003967285156,294.1499938964844,268.5299987792969,268.17388916015625,270.2347717285156,268.54766845703125,290.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661541648209,2.5294497163486085e-08,0.001166128902696,-0.0651969537138938,0.0,0.0,0.0,-0.0173523183912038,60.0,-17.199378967285156,-0.0,-9.27197092437382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0001096782434615,293.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001154963320004,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,8.530519698979333e-05,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,0.0001154964556917,292.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0005478648818098,290.99383544921875,294.1499938964844,268.510009765625,268.1542663574219,270.1993408203125,268.5274658203125,290.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686210054904,2.5582993501416243e-08,0.0011685953941196,-0.0659481734037399,0.0,0.0,0.0,-0.0174953360110521,60.0,-17.242366790771484,-0.0,-9.311238358122864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0001096782434615,293.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001154963320004,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,8.530519698979333e-05,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,0.0001154964556917,292.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0005478648818098,290.99383544921875,294.1499938964844,268.510009765625,268.1542663574219,270.1993408203125,268.5274658203125,290.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686210054904,2.5582993501416243e-08,0.0011685953941196,-0.0659481734037399,0.0,0.0,0.0,-0.0174953360110521,60.0,-17.242366790771484,-0.0,-9.311238358122864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83624267578125,0.0,0.0,0.0001097830026992,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0001156066500698,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,8.538667316315696e-05,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0001156067737611,292.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0005483881686814,290.99053955078125,294.1499938964844,268.5,268.1444702148437,270.1817626953125,268.5173645019531,290.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697370791807,2.5713525531045892e-08,0.0011697114678099,-0.0662880316376686,0.0,0.0,0.0,-0.0175600461661815,60.0,-17.263153076171875,-0.0,-9.329032479854504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277282714844,0.0,0.0,0.0001098731445381,293.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0001157015722128,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,8.545679156668484e-05,291.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146423339844,0.0,0.0,0.00011570170318,292.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0005488384631462,290.9872131347656,294.1499938964844,268.489990234375,268.1346435546875,270.1642150878906,268.5072631835937,290.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706976220011,2.5825841021287488e-08,0.0011706717777997,-0.066580444574356,0.0,0.0,0.0,-0.0176157262176275,60.0,-17.28252410888672,-0.0,-9.344356755036642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108215332031,0.0,0.0,0.0001099917863029,293.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.000115826507681,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738952636719,0.0,0.0,8.554906526114792e-05,291.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,0.0001158266386482,292.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0005494310753419,290.98052978515625,294.1499938964844,268.4700012207031,268.1150207519531,270.1293334960937,268.48712158203125,290.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973658779321344e-08,0.0011719358153641,-0.0669652596116066,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.314111709594727,-0.0,-9.364543984702325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108215332031,0.0,0.0,0.0001099917863029,293.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.000115826507681,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738952636719,0.0,0.0,8.554906526114792e-05,291.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,0.0001158266386482,292.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0005494310753419,290.98052978515625,294.1499938964844,268.4700012207031,268.1150207519531,270.1293334960937,268.48712158203125,290.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973658779321344e-08,0.0011719358153641,-0.0669652596116066,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.314111709594727,-0.0,-9.364543984702325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001100128210964,293.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001158486629719,291.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.264892578125,0.0,0.0,8.556542888982221e-05,291.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,0.0001158487866632,292.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0005495361983776,290.9737548828125,294.1499938964844,268.45001220703125,268.09539794921875,270.0947265625,268.467041015625,290.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721859918907,2.5999844055490946e-08,0.0011721599148586,-0.0670334249734878,0.0,0.0,0.0,-0.0177019871771335,60.0,-17.332035064697266,-0.0,-9.36812227791961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001100128210964,293.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001158486629719,291.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.264892578125,0.0,0.0,8.556542888982221e-05,291.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,0.0001158487866632,292.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0005495361983776,290.9737548828125,294.1499938964844,268.45001220703125,268.09539794921875,270.0947265625,268.467041015625,290.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721859918907,2.5999844055490946e-08,0.0011721599148586,-0.0670334249734878,0.0,0.0,0.0,-0.0177019871771335,60.0,-17.332035064697266,-0.0,-9.36812227791961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,0.0001099458895623,293.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001157781880465,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,8.551336941309273e-05,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603820800781,0.0,0.0,0.0001157783044618,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0005492018535733,290.9669189453125,294.1499938964844,268.42999267578125,268.0757751464844,270.0604248046875,268.447021484375,290.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714728316292,2.591640857474432e-08,0.0011714468710124,-0.0668162181973457,0.0,0.0,0.0,-0.0176606271415948,60.0,-17.335365295410156,-0.0,-9.356722330267077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,0.0001099458895623,293.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001157781880465,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,8.551336941309273e-05,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603820800781,0.0,0.0,0.0001157783044618,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0005492018535733,290.9669189453125,294.1499938964844,268.42999267578125,268.0757751464844,270.0604248046875,268.447021484375,290.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714728316292,2.591640857474432e-08,0.0011714468710124,-0.0668162181973457,0.0,0.0,0.0,-0.0176606271415948,60.0,-17.335365295410156,-0.0,-9.356722330267077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606201171875,0.0,0.0,0.000109793683805,293.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001156179059762,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,8.539498958270997e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,0.0001156180223915,292.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0005484415451064,290.96002197265625,294.1499938964844,268.4100036621094,268.05615234375,270.0264587402344,268.4270935058594,290.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.5726706098794242e-08,0.0011698253219947,-0.066322349011898,0.0,0.0,0.0,-0.0175665859133005,60.0,-17.32526969909668,-0.0,-9.330829442433244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606201171875,0.0,0.0,0.000109793683805,293.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001156179059762,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,8.539498958270997e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,0.0001156180223915,292.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0005484415451064,290.96002197265625,294.1499938964844,268.4100036621094,268.05615234375,270.0264587402344,268.4270935058594,290.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.5726706098794242e-08,0.0011698253219947,-0.066322349011898,0.0,0.0,0.0,-0.0175665859133005,60.0,-17.32526969909668,-0.0,-9.330829442433244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,0.0001096830528695,293.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0001155014033429,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,8.530894410796463e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001155015197582,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0005478889215737,290.95654296875,294.1499938964844,268.3999938964844,268.0463562011719,270.0096130371094,268.4171447753906,290.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168672228232,2.558882705727683e-08,0.0011686467332765,-0.065963365137577,0.0,0.0,0.0,-0.0174982361495494,60.0,-17.314769744873047,-0.0,-9.312032744901445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,0.0001095523184631,293.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001153637349489,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,8.520726260030642e-05,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,0.0001153638513642,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0005472358898259,290.9530639648437,294.1499938964844,268.3900146484375,268.0365295410156,269.99285888671875,268.4072265625,290.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672793189063,2.5425901384323882e-08,0.0011672538239508,-0.0655391290783882,0.0,0.0,0.0,-0.0174174681305885,60.0,-17.300905227661133,-0.0,-9.289846047977336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7277526855469,0.0,0.0,0.0001092485472327,293.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001150438547483,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,8.497099770465866e-05,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.0001150439711636,292.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0005457185325212,290.9460754394531,294.1499938964844,268.3699951171875,268.01690673828125,269.9596252441406,268.387451171875,290.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640425072982,2.5047331320138252e-08,0.001164017478004,-0.0645532682538032,0.0,0.0,0.0,-0.0172297991812229,60.0,-17.26473617553711,-0.0,-9.23839493793821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7277526855469,0.0,0.0,0.0001092485472327,293.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001150438547483,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,8.497099770465866e-05,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.0001150439711636,292.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0005457185325212,290.9460754394531,294.1499938964844,268.3699951171875,268.01690673828125,269.9596252441406,268.387451171875,290.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640425072982,2.5047331320138252e-08,0.001164017478004,-0.0645532682538032,0.0,0.0,0.0,-0.0172297991812229,60.0,-17.26473617553711,-0.0,-9.23839493793821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,0.0001089262732421,293.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001147044822573,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,8.472034096485004e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,0.0001147045986726,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0005441086832433,290.93902587890625,294.1499938964844,268.3500061035156,267.9972839355469,269.9267272949219,268.3677062988281,290.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608488135,2.4645707696890892e-08,0.0011605838080868,-0.0635071694850921,0.0,0.0,0.0,-0.0170306991785764,60.0,-17.221710205078125,-0.0,-9.183966653836253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,0.0001089262732421,293.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001147044822573,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,8.472034096485004e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,0.0001147045986726,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0005441086832433,290.93902587890625,294.1499938964844,268.3500061035156,267.9972839355469,269.9267272949219,268.3677062988281,290.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608488135,2.4645707696890892e-08,0.0011605838080868,-0.0635071694850921,0.0,0.0,0.0,-0.0170306991785764,60.0,-17.221710205078125,-0.0,-9.183966653836253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,0.000108624335553,293.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001143865374615,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,8.448550943285227e-05,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0001143866466009,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0005426004645414,290.93194580078125,294.1499938964844,268.3299865722656,267.9776611328125,269.89422607421875,268.3479919433594,290.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573911178857,2.4269436238455452e-08,0.0011573667870834,-0.0625269189476966,0.0,0.0,0.0,-0.0168441664427518,60.0,-17.178659439086914,-0.0,-9.13312021566526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,0.000108624335553,293.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001143865374615,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,8.448550943285227e-05,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0001143866466009,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0005426004645414,290.93194580078125,294.1499938964844,268.3299865722656,267.9776611328125,269.89422607421875,268.3479919433594,290.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573911178857,2.4269436238455452e-08,0.0011573667870834,-0.0625269189476966,0.0,0.0,0.0,-0.0168441664427518,60.0,-17.178659439086914,-0.0,-9.13312021566526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,0.0001083285751519,293.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001140750828199,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,8.425546548096463e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75567626953125,0.0,0.0,0.0001140751919592,292.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0005411230958998,290.9248046875,294.1499938964844,268.3099975585937,267.9580383300781,269.8620300292969,268.3282470703125,289.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.39008510760641e-08,0.0011542156571522,-0.0615665167570114,0.0,0.0,0.0,-0.0166614465415477,60.0,-17.137575149536133,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,0.0001083285751519,293.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001140750828199,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,8.425546548096463e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75567626953125,0.0,0.0,0.0001140751919592,292.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0005411230958998,290.9248046875,294.1499938964844,268.3099975585937,267.9580383300781,269.8620300292969,268.3282470703125,289.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.39008510760641e-08,0.0011542156571522,-0.0615665167570114,0.0,0.0,0.0,-0.0166614465415477,60.0,-17.137575149536133,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,0.0001081837253877,293.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0001139225569204,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,8.414281182922423e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472229003906,0.0,0.0,0.0001139226587838,292.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.000540399516467,290.9212341308594,294.1499938964844,268.29998779296875,267.9482421875,269.8460693359375,268.3183898925781,289.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526960879564,2.372034124675793e-08,0.0011526723392307,-0.0610961131751537,0.0,0.0,0.0,-0.0165719613432884,60.0,-17.117389678955078,-0.0,-9.059171901526497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,0.0001080427027773,293.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0001137740546255,291.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,8.403312676819041e-05,291.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0001137741564889,292.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0005396951455622,290.9176330566406,294.1499938964844,268.2900085449219,267.9384155273437,269.8302001953125,268.3085327148437,289.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511932825669,2.354460093556554e-08,0.0011511697666719,-0.0606380999088287,0.0,0.0,0.0,-0.0164848398417234,60.0,-17.097599029541016,-0.0,-9.035567671844549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,0.0001077773194992,293.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0001134945850935,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,8.382671512663364e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72198486328125,0.0,0.0,0.0001134946942329,292.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0005383694660849,290.9104309082031,294.1499938964844,268.2699890136719,267.9187927246094,269.7986755371094,268.288818359375,289.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213875266492323e-08,0.0011483421549201,-0.0597760640084743,0.0,0.0,0.0,-0.0163208860903978,60.0,-17.059921264648438,-0.0,-8.991230515675853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,0.0001077773194992,293.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0001134945850935,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,8.382671512663364e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72198486328125,0.0,0.0,0.0001134946942329,292.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0005383694660849,290.9104309082031,294.1499938964844,268.2699890136719,267.9187927246094,269.7986755371094,268.288818359375,289.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213875266492323e-08,0.0011483421549201,-0.0597760640084743,0.0,0.0,0.0,-0.0163208860903978,60.0,-17.059921264648438,-0.0,-8.991230515675853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,0.0001075424879672,293.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0001132473043981,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,8.364407403860241e-05,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,0.0001132474135374,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0005371964653022,290.9031677246094,294.1499938964844,268.25,267.899169921875,269.7674560546875,268.26910400390625,289.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921232911699008e-08,0.001145840040408,-0.0590131841599941,0.0,0.0,0.0,-0.0161758121103048,60.0,-17.02613067626953,-0.0,-8.952089558533771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,0.0001075424879672,293.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0001132473043981,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,8.364407403860241e-05,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,0.0001132474135374,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0005371964653022,290.9031677246094,294.1499938964844,268.25,267.899169921875,269.7674560546875,268.26910400390625,289.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921232911699008e-08,0.001145840040408,-0.0590131841599941,0.0,0.0,0.0,-0.0161758121103048,60.0,-17.02613067626953,-0.0,-8.952089558533771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001073477615136,293.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0001130422533606,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,8.349261770490557e-05,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68878173828125,0.0,0.0,0.000113042355224,292.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0005362237570807,290.8958740234375,294.1499938964844,268.2300109863281,267.8795471191406,269.73651123046875,268.24932861328125,289.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.267855947479802e-08,0.0011437651701271,-0.0583804883062839,0.0,0.0,0.0,-0.0160555094480514,60.0,-16.997840881347656,-0.0,-8.919696625753205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001073477615136,293.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0001130422533606,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,8.349261770490557e-05,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68878173828125,0.0,0.0,0.000113042355224,292.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0005362237570807,290.8958740234375,294.1499938964844,268.2300109863281,267.8795471191406,269.73651123046875,268.24932861328125,289.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.267855947479802e-08,0.0011437651701271,-0.0583804883062839,0.0,0.0,0.0,-0.0160555094480514,60.0,-16.997840881347656,-0.0,-8.919696625753205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,0.0001072020822903,293.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001128888397943,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,8.33793164929375e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,0.0001128889416577,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0005354960449039,290.8885498046875,294.1499938964844,268.2099914550781,267.85992431640625,269.7058410644531,268.2295227050781,289.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970015949566e-08,0.0011422127718105,-0.0579070895910263,0.0,0.0,0.0,-0.0159655045717954,60.0,-16.976503372192383,-0.0,-8.895500513972365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,0.0001072020822903,293.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001128888397943,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,8.33793164929375e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,0.0001128889416577,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0005354960449039,290.8885498046875,294.1499938964844,268.2099914550781,267.85992431640625,269.7058410644531,268.2295227050781,289.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970015949566e-08,0.0011422127718105,-0.0579070895910263,0.0,0.0,0.0,-0.0159655045717954,60.0,-16.976503372192383,-0.0,-8.895500513972365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,0.000107150284748,293.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.000112834299216,291.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,8.333902951562777e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,0.0001128344010794,292.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0005352373118512,290.8848571777344,294.1499938964844,268.20001220703125,267.8501281738281,269.69061279296875,268.2196044921875,289.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416830820962,2.2432447011055966e-08,0.0011416607303544,-0.0577387586236,0.0,0.0,0.0,-0.0159335024654865,60.0,-16.968881607055664,-0.0,-8.886905078497875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5861511230469,0.0,0.0,0.000107113890408,293.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0001127959767472,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,8.331071876455098e-05,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.0001127960713347,292.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.0005350555293262,290.8811340332031,294.1499938964844,268.19000244140625,267.8403015136719,269.6754455566406,268.2096862792969,289.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.238708596280503e-08,0.0011412728345021,-0.0576204732060432,0.0,0.0,0.0,-0.0159110128879547,60.0,-16.96351432800293,-0.0,-8.880867596872123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709228515625,0.0,0.0,0.0001070912258001,293.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0001127721116063,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,8.329309639520943e-05,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,0.0001127722061937,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0005349423154257,290.8736877441406,294.1499938964844,268.1700134277344,267.8206787109375,269.645263671875,268.1897888183594,289.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358822349133334e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.960189819335938,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709228515625,0.0,0.0,0.0001070912258001,293.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0001127721116063,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,8.329309639520943e-05,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,0.0001127722061937,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0005349423154257,290.8736877441406,294.1499938964844,268.1700134277344,267.8206787109375,269.645263671875,268.1897888183594,289.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358822349133334e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.960189819335938,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.000107140331238,293.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.000112823821837,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,8.333128789672628e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,0.0001128239164245,292.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0005351876607164,290.8661804199219,294.1499938964844,268.1499938964844,267.8010559082031,269.6152648925781,268.1697998046875,289.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415760964155,2.241999297325492e-08,0.0011415536282584,-0.057706281542778,0.0,0.0,0.0,-0.0159273240715265,60.0,-16.96770477294922,-0.0,-8.885247382295348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
