time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860400,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.000107140331238,293.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.000112823821837,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,8.333128789672628e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,0.0001128239164245,292.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0005351876607164,290.8661804199219,294.1499938964844,268.1499938964844,267.8010559082031,269.6152648925781,268.1697998046875,289.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415760964155,2.241999297325492e-08,0.0011415536282584,-0.057706281542778,0.0,0.0,0.0,-0.0159273240715265,60.0,-16.96770477294922,-0.0,-8.885247382295348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0001072342056431,293.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0001129226729972,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,8.340430213138461e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,0.0001129227748606,292.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0005356565816327,290.858642578125,294.1499938964844,268.1300048828125,267.781982421875,269.58544921875,268.1497497558594,289.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114257610403,2.25369465312042e-08,0.0011425535194575,-0.0580112487077713,0.0,0.0,0.0,-0.0159853026270866,60.0,-16.98496437072754,-0.0,-8.900821057977738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0001072342056431,293.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0001129226729972,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,8.340430213138461e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,0.0001129227748606,292.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0005356565816327,290.858642578125,294.1499938964844,268.1300048828125,267.781982421875,269.58544921875,268.1497497558594,289.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114257610403,2.25369465312042e-08,0.0011425535194575,-0.0580112487077713,0.0,0.0,0.0,-0.0159853026270866,60.0,-16.98496437072754,-0.0,-8.900821057977738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,0.0001073319726856,293.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,0.0001130256277974,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,8.348034316441044e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,0.0001130257223849,292.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0005361449439078,290.8510131835937,294.1499938964844,268.1099853515625,267.7640380859375,269.5558166503906,268.1296691894531,289.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658753096038712e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.00580596923828,-0.0,-8.917055538404386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,0.0001073319726856,293.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,0.0001130256277974,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,8.348034316441044e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,0.0001130257223849,292.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0005361449439078,290.8510131835937,294.1499938964844,268.1099853515625,267.7640380859375,269.5558166503906,268.1296691894531,289.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658753096038712e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.00580596923828,-0.0,-8.917055538404386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181579589844,0.0,0.0,0.0001073826788342,293.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0001130790333263,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,8.351978613063693e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0001130791206378,292.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0005363982636481,290.84716796875,294.1499938964844,268.1000061035156,267.75543212890625,269.54107666015625,268.1195983886719,289.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721931003388818e-08,0.0011441351380199,-0.058493573218584,0.0,0.0,0.0,-0.0160770062357187,60.0,-17.01663589477539,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0001074345345841,293.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0001131336393882,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,8.356012403964996e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757751464844,0.0,0.0,0.0001131337339757,292.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0005366572877392,290.8432922363281,294.1499938964844,268.0899963378906,267.7470703125,269.5263671875,268.10955810546875,289.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786540654351484e-08,0.0011446875287219,-0.0586620271205902,0.0,0.0,0.0,-0.0161090362817049,60.0,-17.02766990661621,-0.0,-8.934103590263477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,0.0001075414402293,293.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001132462130044,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,8.364326640730724e-05,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599060058594,0.0,0.0,0.0001132463075919,292.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0005371912848204,290.8355407714844,294.1499938964844,268.07000732421875,267.73101806640625,269.4970703125,268.0894470214844,289.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092688798904,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.05027961730957,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,0.0001075414402293,293.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001132462130044,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,8.364326640730724e-05,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599060058594,0.0,0.0,0.0001132463075919,292.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0005371912848204,290.8355407714844,294.1499938964844,268.07000732421875,267.73101806640625,269.4970703125,268.0894470214844,289.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092688798904,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.05027961730957,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,0.0001076523039955,293.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0001133629630203,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,8.372950105695054e-05,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440979003906,0.0,0.0,0.0001133630503318,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,0.0005377450725063,290.8277282714844,294.1499938964844,268.04998779296875,267.7158203125,269.4679260253906,268.0693359375,289.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.305786139800148e-08,0.0011470071040093,-0.0593693740665912,0.0,0.0,0.0,-0.016243539750576,60.0,-17.073589324951172,-0.0,-8.97035334901375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,0.0001076523039955,293.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0001133629630203,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,8.372950105695054e-05,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440979003906,0.0,0.0,0.0001133630503318,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,0.0005377450725063,290.8277282714844,294.1499938964844,268.04998779296875,267.7158203125,269.4679260253906,268.0693359375,289.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.305786139800148e-08,0.0011470071040093,-0.0593693740665912,0.0,0.0,0.0,-0.016243539750576,60.0,-17.073589324951172,-0.0,-8.97035334901375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.0001077667038771,293.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,0.0001134834310505,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,8.381847146665677e-05,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,0.000113483518362,292.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0005383165553212,290.8198547363281,294.1499938964844,268.0299987792969,267.7013854980469,269.43896484375,268.0492248535156,289.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039449443812e-08,0.0011482257395982,-0.0597409233450889,0.0,0.0,0.0,-0.0163141973316669,60.0,-17.097517013549805,-0.0,-8.989425737127021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.0001077667038771,293.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,0.0001134834310505,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,8.381847146665677e-05,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,0.000113483518362,292.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0005383165553212,290.8198547363281,294.1499938964844,268.0299987792969,267.7013854980469,269.43896484375,268.0492248535156,289.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039449443812e-08,0.0011482257395982,-0.0597409233450889,0.0,0.0,0.0,-0.0163141973316669,60.0,-17.097517013549805,-0.0,-8.989425737127021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,0.0001078842178685,293.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0001136071805376,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,8.390987932216376e-05,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,0.0001136072678491,292.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0005389035795815,290.8118896484375,294.1499938964844,268.010009765625,267.6876525878906,269.4101257324219,268.0290832519531,289.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346814259639362e-08,0.0011494775535538,-0.0601225830614566,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.121994018554688,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,0.0001078842178685,293.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0001136071805376,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,8.390987932216376e-05,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,0.0001136072678491,292.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0005389035795815,290.8118896484375,294.1499938964844,268.010009765625,267.6876525878906,269.4101257324219,268.0290832519531,289.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346814259639362e-08,0.0011494775535538,-0.0601225830614566,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.121994018554688,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,0.0001079440626199,293.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0001136701976065,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,8.395642362302169e-05,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.000113670284918,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,0.0005392024759203,290.8078918457031,294.1499938964844,268.0,267.6809997558594,269.3957824707031,268.01904296875,289.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501384433358,2.3421373285259506e-08,0.0011501150438562,-0.0603169240057468,0.0,0.0,0.0,-0.0164237450808286,60.0,-17.13442611694336,-0.0,-9.019035474011616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,0.00010800446762,293.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0001137338113039,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,8.400340448133647e-05,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970703125,0.0,0.0,0.0001137338986154,292.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0005395042244344,290.80389404296875,294.1499938964844,267.989990234375,267.67449951171875,269.3814697265625,268.00897216796875,289.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507819872349,2.3496639300901734e-08,0.0011507584713399,-0.0605130977928638,0.0,0.0,0.0,-0.016461057588458,60.0,-17.14696502685547,-0.0,-9.029131575744033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,0.0001081270165741,293.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0001138628576882,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,8.409871952608228e-05,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0001138629449997,292.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0005401163944043,290.7958068847656,294.1499938964844,267.9700012207031,267.661865234375,269.3529663085937,267.98883056640625,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520874686539,2.3649324276675543e-08,0.0011520638363435,-0.0609110333025455,0.0,0.0,0.0,-0.0165367480367422,60.0,-17.172338485717773,-0.0,-9.049630023127977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,0.0001081270165741,293.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0001138628576882,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,8.409871952608228e-05,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0001138629449997,292.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0005401163944043,290.7958068847656,294.1499938964844,267.9700012207031,267.661865234375,269.3529663085937,267.98883056640625,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520874686539,2.3649324276675543e-08,0.0011520638363435,-0.0609110333025455,0.0,0.0,0.0,-0.0165367480367422,60.0,-17.172338485717773,-0.0,-9.049630023127977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,0.0001082514572772,293.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0001139939049608,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,8.419550431426615e-05,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.0001139939849963,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,0.0005407379940152,290.78765869140625,294.1499938964844,267.95001220703125,267.6496887207031,269.3245849609375,267.9687194824219,289.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534132063388,2.380437180704576e-08,0.0011533894576132,-0.0613151006400585,0.0,0.0,0.0,-0.0166136119514703,60.0,-17.19806671142578,-0.0,-9.070469531025085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,0.0001082514572772,293.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0001139939049608,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,8.419550431426615e-05,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.0001139939849963,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,0.0005407379940152,290.78765869140625,294.1499938964844,267.95001220703125,267.6496887207031,269.3245849609375,267.9687194824219,289.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534132063388,2.380437180704576e-08,0.0011533894576132,-0.0613151006400585,0.0,0.0,0.0,-0.0166136119514703,60.0,-17.19806671142578,-0.0,-9.070469531025085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.0001083774332073,293.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0001141265674959,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,8.429348963545635e-05,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.0001141266475315,292.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0005413672770373,290.77947998046875,294.1499938964844,267.92999267578125,267.63787841796875,269.2963256835937,267.9485778808594,289.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547553585842,2.396133780280252e-08,0.0011547313770279,-0.0617241337895393,0.0,0.0,0.0,-0.0166914258152246,60.0,-17.22408676147461,-0.0,-9.091590413845553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.0001083774332073,293.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0001141265674959,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,8.429348963545635e-05,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.0001141266475315,292.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0005413672770373,290.77947998046875,294.1499938964844,267.92999267578125,267.63787841796875,269.2963256835937,267.9485778808594,289.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547553585842,2.396133780280252e-08,0.0011547313770279,-0.0617241337895393,0.0,0.0,0.0,-0.0166914258152246,60.0,-17.22408676147461,-0.0,-9.091590413845553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,0.0001085045587387,293.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0001142604305641,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,8.439236262347549e-05,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0001142605178756,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0005420023226179,290.7712097167969,294.1499938964844,267.9100036621094,267.6263427734375,269.26824951171875,267.928466796875,289.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561097344383,2.411972843674448e-08,0.0011560855200514,-0.0621368512511253,0.0,0.0,0.0,-0.0167699456214904,60.0,-17.250333786010742,-0.0,-9.112928722743165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,0.0001085045587387,293.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0001142604305641,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,8.439236262347549e-05,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0001142605178756,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0005420023226179,290.7712097167969,294.1499938964844,267.9100036621094,267.6263427734375,269.26824951171875,267.928466796875,289.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561097344383,2.411972843674448e-08,0.0011560855200514,-0.0621368512511253,0.0,0.0,0.0,-0.0167699456214904,60.0,-17.250333786010742,-0.0,-9.112928722743165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,290.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,0.0001085684270947,293.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001143276895163,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,8.444204286206514e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42742919921875,0.0,0.0,0.0001143277768278,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0005423213588073,290.7670593261719,294.1499938964844,267.8999938964844,267.62066650390625,269.2542419433594,267.9183959960937,289.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.419930922314961e-08,0.0011567659676074,-0.062344204634428,0.0,0.0,0.0,-0.0168093964457511,60.0,-17.26352310180664,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,0.0001086324627976,293.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0001143951230915,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,8.449184679193422e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,0.000114395203127,292.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0005426412099041,290.76287841796875,294.1499938964844,267.8900146484375,267.61505126953125,269.2402648925781,267.9083251953125,289.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.4279096066948124e-08,0.001157448044978,-0.0625520870089531,0.0,0.0,0.0,-0.0168489497154951,60.0,-17.276748657226562,-0.0,-9.13442406158538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,0.0001087607888621,293.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0001145302594522,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,8.459165837848559e-05,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,0.0001145303394878,292.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0005432822508737,290.7544860839844,294.1499938964844,267.8699951171875,267.6038513183594,269.21246337890625,267.8882141113281,289.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438991275133052e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-17.303274154663086,-0.0,-9.15601532369692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,0.0001087607888621,293.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0001145302594522,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,8.459165837848559e-05,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,0.0001145303394878,292.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0005432822508737,290.7544860839844,294.1499938964844,267.8699951171875,267.6038513183594,269.21246337890625,267.8882141113281,289.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438991275133052e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-17.303274154663086,-0.0,-9.15601532369692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.000108889202238,293.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0001146654904005,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,8.469153544865549e-05,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,0.00011466556316,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.000543923699297,290.7460327148437,294.1499938964844,267.8500061035156,267.5927429199219,269.18475341796875,267.8681030273437,289.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598989512014672e-08,0.0011601829901337,-0.063385471701622,0.0,0.0,0.0,-0.0170075315982103,60.0,-17.329849243164062,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.000108889202238,293.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0001146654904005,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,8.469153544865549e-05,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,0.00011466556316,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.000543923699297,290.7460327148437,294.1499938964844,267.8500061035156,267.5927429199219,269.18475341796875,267.8681030273437,289.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598989512014672e-08,0.0011601829901337,-0.063385471701622,0.0,0.0,0.0,-0.0170075315982103,60.0,-17.329849243164062,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,290.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,0.0001090173464035,293.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,0.0001148004303104,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,8.479120879201218e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001148005103459,292.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,0.000544563808944,290.737548828125,294.1499938964844,267.8299865722656,267.58160400390625,269.1571655273437,267.84796142578125,289.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.4758657346524163e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-17.35642433166504,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,290.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,0.0001090173464035,293.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,0.0001148004303104,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,8.479120879201218e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001148005103459,292.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,0.000544563808944,290.737548828125,294.1499938964844,267.8299865722656,267.58160400390625,269.1571655273437,267.84796142578125,289.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.4758657346524163e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-17.35642433166504,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,0.0001091448866645,293.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.000114934737212,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,8.489040192216635e-05,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001149348099716,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0005452008917927,290.7289733886719,294.1499938964844,267.8099975585937,267.5703430175781,269.12969970703125,267.8278503417969,289.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162931555882,2.4917566676663228e-08,0.0011629066430032,-0.0642152950167656,0.0,0.0,0.0,-0.0171654615551233,60.0,-17.3829402923584,-0.0,-9.22079195220249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,0.0001091448866645,293.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.000114934737212,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,8.489040192216635e-05,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001149348099716,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0005452008917927,290.7289733886719,294.1499938964844,267.8099975585937,267.5703430175781,269.12969970703125,267.8278503417969,289.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162931555882,2.4917566676663228e-08,0.0011629066430032,-0.0642152950167656,0.0,0.0,0.0,-0.0171654615551233,60.0,-17.3829402923584,-0.0,-9.22079195220249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0001092083693947,293.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0001150015814346,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,8.49397765705362e-05,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0001150016614701,292.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0005455180071294,290.72467041015625,294.1499938964844,267.79998779296875,267.5646667480469,269.11602783203125,267.8177795410156,289.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.4996664294008042e-08,0.0011635828996077,-0.0644213110208511,0.0,0.0,0.0,-0.0172046739608049,60.0,-17.396163940429688,-0.0,-9.231519726426997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,0.0001092715247068,293.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.0001150680982391,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,8.498890383634716e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,0.0001150681709987,292.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.0005458334926515,290.7203369140625,294.1499938964844,267.7900085449219,267.5589294433594,269.1023864746094,267.8077392578125,289.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164280809462,2.507536223106399e-08,0.0011642557801678,-0.0646262764930725,0.0,0.0,0.0,-0.0172436870634555,60.0,-17.40934944152832,-0.0,-9.242199894288208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,0.0001093967075576,293.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0001151999167632,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,8.508627070114017e-05,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285522460937,0.0,0.0,0.0001151999967987,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.0005464588175527,290.711669921875,294.1499938964844,267.7699890136719,267.5472717285156,269.0751647949219,267.7876281738281,289.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656144633889,2.5231335243347534e-08,0.001165589201264,-0.0650324746966362,0.0,0.0,0.0,-0.0173210073262453,60.0,-17.435562133789062,-0.0,-9.263385436497629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,0.0001093967075576,293.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0001151999167632,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,8.508627070114017e-05,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285522460937,0.0,0.0,0.0001151999967987,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.0005464588175527,290.711669921875,294.1499938964844,267.7699890136719,267.5472717285156,269.0751647949219,267.7876281738281,289.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656144633889,2.5231335243347534e-08,0.001165589201264,-0.0650324746966362,0.0,0.0,0.0,-0.0173210073262453,60.0,-17.435562133789062,-0.0,-9.263385436497629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
