time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862740,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001095206098398,293.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0001153303892351,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,8.518263348378241e-05,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0001153304692707,292.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0005470777396112,290.7029113769531,294.1499938964844,267.75,267.5352783203125,269.0480651855469,267.7675170898437,289.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385714863546127e-08,0.0011669091181829,-0.0654344856739044,0.0,0.0,0.0,-0.0173975396901369,60.0,-17.461593627929688,-0.0,-9.284377711082925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001095206098398,293.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0001153303892351,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,8.518263348378241e-05,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0001153304692707,292.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0005470777396112,290.7029113769531,294.1499938964844,267.75,267.5352783203125,269.0480651855469,267.7675170898437,289.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385714863546127e-08,0.0011669091181829,-0.0654344856739044,0.0,0.0,0.0,-0.0173975396901369,60.0,-17.461593627929688,-0.0,-9.284377711082925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,0.0001096421983675,293.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0001154584315372,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,8.527720638085157e-05,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,0.0001154585042968,292.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0005476850783452,290.6941223144531,294.1499938964844,267.7300109863281,267.5229187011719,269.0210876464844,267.7474060058594,289.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168229850009,2.5537215009308056e-08,0.0011682043550536,-0.0658289790153503,0.0,0.0,0.0,-0.017472643405199,60.0,-17.487300872802734,-0.0,-9.3050019245311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,0.0001096421983675,293.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0001154584315372,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,8.527720638085157e-05,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,0.0001154585042968,292.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0005476850783452,290.6941223144531,294.1499938964844,267.7300109863281,267.5229187011719,269.0210876464844,267.7474060058594,289.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168229850009,2.5537215009308056e-08,0.0011682043550536,-0.0658289790153503,0.0,0.0,0.0,-0.017472643405199,60.0,-17.487300872802734,-0.0,-9.3050019245311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,0.0001097619897336,293.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001155845820903,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,8.53703822940588e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.0001155846548499,292.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,0.000548283511307,290.68524169921875,294.1499938964844,267.7099914550781,267.5100402832031,268.9942321777344,267.727294921875,289.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695061111822,2.568647694545234e-08,0.0011694803833961,-0.0662176087498664,0.0,0.0,0.0,-0.0175466388463974,60.0,-17.512739181518555,-0.0,-9.32534334197044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,0.0001097619897336,293.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001155845820903,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,8.53703822940588e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.0001155846548499,292.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,0.000548283511307,290.68524169921875,294.1499938964844,267.7099914550781,267.5100402832031,268.9942321777344,267.727294921875,289.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695061111822,2.568647694545234e-08,0.0011694803833961,-0.0662176087498664,0.0,0.0,0.0,-0.0175466388463974,60.0,-17.512739181518555,-0.0,-9.32534334197044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0001098207940231,293.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0001156465077656,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,8.541611896362156e-05,291.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,0.0001156465805252,292.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.000548577227164,290.6808166503906,294.1499938964844,267.70001220703125,267.50341796875,268.9808349609375,267.7172546386719,289.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170132542029,2.5759748112363933e-08,0.0011701068142428,-0.0664083734154701,0.0,0.0,0.0,-0.0175829622894525,60.0,-17.525300979614258,-0.0,-9.335337125548905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0001098789216484,293.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.000115707713121,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,8.546132448827848e-05,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0001157077858806,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0005488675669766,290.67633056640625,294.1499938964844,267.69000244140625,267.49664306640625,268.96746826171875,267.7071838378906,289.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707518715411,2.583216840434943e-08,0.0011707260273396,-0.0665969178080558,0.0,0.0,0.0,-0.0176188629120588,60.0,-17.537757873535156,-0.0,-9.345220064460592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001099928413168,293.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0001158276791102,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,8.5549931100104e-05,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0001158277518698,292.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0005494366632774,290.6673583984375,294.1499938964844,267.6700134277344,267.4826354980469,268.9408264160156,267.6871032714844,289.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719655012711,2.5974111750315387e-08,0.0011719395406544,-0.0669664368033409,0.0,0.0,0.0,-0.0176892280578613,60.0,-17.56232261657715,-0.0,-9.364605801920336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001099928413168,293.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0001158276791102,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,8.5549931100104e-05,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0001158277518698,292.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0005494366632774,290.6673583984375,294.1499938964844,267.6700134277344,267.4826354980469,268.9408264160156,267.6871032714844,289.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719655012711,2.5974111750315387e-08,0.0011719395406544,-0.0669664368033409,0.0,0.0,0.0,-0.0176892280578613,60.0,-17.56232261657715,-0.0,-9.364605801920336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001101035522879,293.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.000115944269055,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,8.563604205846786e-05,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,0.0001159443345386,292.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0005499896942637,290.6583557128906,294.1499938964844,267.6499938964844,267.4679260253906,268.914306640625,267.6669921875,289.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731450213119,2.611206184610637e-08,0.0011731189442798,-0.0673255398869514,0.0,0.0,0.0,-0.0177576150745153,60.0,-17.586421966552734,-0.0,-9.383465027212878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001101035522879,293.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.000115944269055,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,8.563604205846786e-05,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,0.0001159443345386,292.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0005499896942637,290.6583557128906,294.1499938964844,267.6499938964844,267.4679260253906,268.914306640625,267.6669921875,289.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731450213119,2.611206184610637e-08,0.0011731189442798,-0.0673255398869514,0.0,0.0,0.0,-0.0177576150745153,60.0,-17.586421966552734,-0.0,-9.383465027212878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.000110210297862,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001160566826001,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,8.571906801080331e-05,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,0.0001160567480837,292.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0005505229346454,290.6492614746094,294.1499938964844,267.6300048828125,267.45245361328125,268.88787841796875,267.6469116210937,289.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742822825908,2.6245068340813305e-08,0.0011742560891434,-0.0676717460155487,0.0,0.0,0.0,-0.0178235527127981,60.0,-17.609922409057617,-0.0,-9.401666289932109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.000110210297862,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001160566826001,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,8.571906801080331e-05,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,0.0001160567480837,292.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0005505229346454,290.6492614746094,294.1499938964844,267.6300048828125,267.45245361328125,268.88787841796875,267.6469116210937,289.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742822825908,2.6245068340813305e-08,0.0011742560891434,-0.0676717460155487,0.0,0.0,0.0,-0.0178235527127981,60.0,-17.609922409057617,-0.0,-9.401666289932109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001103134200093,293.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,0.0001161652762675,291.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,8.579927816754207e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0001161653417511,292.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0005510380142368,290.64013671875,294.1499938964844,267.6099853515625,267.4361267089844,268.8615417480469,267.6268310546875,289.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753808939829,2.6373557560077643e-08,0.0011753545841202,-0.0680061727762222,0.0,0.0,0.0,-0.0178872495889663,60.0,-17.632829666137695,-0.0,-9.41926643349689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001103134200093,293.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,0.0001161652762675,291.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,8.579927816754207e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0001161653417511,292.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0005510380142368,290.64013671875,294.1499938964844,267.6099853515625,267.4361267089844,268.8615417480469,267.6268310546875,289.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753808939829,2.6373557560077643e-08,0.0011753545841202,-0.0680061727762222,0.0,0.0,0.0,-0.0178872495889663,60.0,-17.632829666137695,-0.0,-9.41926643349689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001103631730074,293.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0001162176631623,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,8.58379717101343e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.000116217728646,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0005512865609489,290.63555908203125,294.1499938964844,267.6000061035156,267.4276123046875,268.8484191894531,267.61676025390625,289.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759109329432,2.643554530834536e-08,0.0011758845066651,-0.068167507648468,0.0,0.0,0.0,-0.0179179776459932,60.0,-17.64400863647461,-0.0,-9.427763103531109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.000110411834612,293.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0001162689077318,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,8.587582124164328e-05,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001162689732154,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0005515296361409,290.6309509277344,294.1499938964844,267.5899963378906,267.4188842773437,268.8353576660156,267.6067199707031,289.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764293303713,2.649617947270144e-08,0.0011764029040932,-0.0683253109455108,0.0,0.0,0.0,-0.0179480370134115,60.0,-17.65501594543457,-0.0,-9.436077874624973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001105054689105,293.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001163675115094,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,8.594864630140364e-05,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.000116367576993,292.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0005519973346963,290.6217041015625,294.1499938964844,267.57000732421875,267.40069580078125,268.8092346191406,267.5866394042969,289.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177426893264,2.6612843484485893e-08,0.0011774002341553,-0.0686289146542549,0.0,0.0,0.0,-0.0180058721452951,60.0,-17.67650032043457,-0.0,-9.452087113004384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001105054689105,293.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001163675115094,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,8.594864630140364e-05,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.000116367576993,292.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0005519973346963,290.6217041015625,294.1499938964844,267.57000732421875,267.40069580078125,268.8092346191406,267.5866394042969,289.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177426893264,2.6612843484485893e-08,0.0011774002341553,-0.0686289146542549,0.0,0.0,0.0,-0.0180058721452951,60.0,-17.67650032043457,-0.0,-9.452087113004384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0001105940827983,293.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0001164608256658,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,8.601756417192519e-05,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001164608911494,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,0.0005524400039575,290.6124267578125,294.1499938964844,267.54998779296875,267.38140869140625,268.7832336425781,267.56658935546875,289.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783709051087,2.672325472019565e-08,0.001178344246,-0.0689162388443946,0.0,0.0,0.0,-0.0180606059730052,60.0,-17.69715690612793,-0.0,-9.467250094985505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0001105940827983,293.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0001164608256658,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,8.601756417192519e-05,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001164608911494,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,0.0005524400039575,290.6124267578125,294.1499938964844,267.54998779296875,267.38140869140625,268.7832336425781,267.56658935546875,289.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783709051087,2.672325472019565e-08,0.001178344246,-0.0689162388443946,0.0,0.0,0.0,-0.0180606059730052,60.0,-17.69715690612793,-0.0,-9.467250094985505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935486619793796e-21,-7.538191434043074e-21,2.602705218146062e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
