time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,290.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001058659836417,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907592773437,0.0,0.0,0.0001114819824579,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,8.234020788222551e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001114819824579,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0005288225365802,293.07183837890625,294.1499938964844,270.3500061035156,269.6131286621094,275.5031433105469,270.3500061035156,292.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.083091921178948e-08,0.0011279670288786,-0.0535611435770988,0.0,0.0,0.0,-0.0151395592838525,60.0,-17.020811080932617,-0.0,-8.67498997081384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,290.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001058659836417,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907592773437,0.0,0.0,0.0001114819824579,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,8.234020788222551e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001114819824579,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0005288225365802,293.07183837890625,294.1499938964844,270.3500061035156,269.6131286621094,275.5031433105469,270.3500061035156,292.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.083091921178948e-08,0.0011279670288786,-0.0535611435770988,0.0,0.0,0.0,-0.0151395592838525,60.0,-17.020811080932617,-0.0,-8.67498997081384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001059852802427,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0001116076018661,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,8.243299089372158e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001116076018661,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.000529418408405,293.070068359375,294.1499938964844,270.3500061035156,269.6131286621094,275.4515991210937,270.3500061035156,292.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292588897049,2.097956297575365e-08,0.001129237934947,-0.0539490059018135,0.0,0.0,0.0,-0.0152132483199238,60.0,-17.03451156616211,-0.0,-8.694551212329318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0001061083894455,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880126953125,0.0,0.0,0.0001117372448788,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,8.252874977188185e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,0.0001117372448788,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,0.0005300333723425,293.0682983398437,294.1499938964844,270.3500061035156,269.6131286621094,275.4005126953125,270.3500061035156,292.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305705411359,2.1132967376047418e-08,0.0011305494699627,-0.0543492622673511,0.0,0.0,0.0,-0.0152892954647541,60.0,-17.048879623413086,-0.0,-8.714761889905277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,290.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,8.273022103821859e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0005313273286446,293.064697265625,294.1499938964844,270.3500061035156,269.6131286621094,275.2995300292969,270.3500061035156,292.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333305155858,2.14557385191938e-08,0.0011333089787513,-0.055191334336996,0.0,0.0,0.0,-0.0154493050649762,60.0,-17.07948875427246,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,290.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,8.273022103821859e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0005313273286446,293.064697265625,294.1499938964844,270.3500061035156,269.6131286621094,275.2995300292969,270.3500061035156,292.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333305155858,2.14557385191938e-08,0.0011333089787513,-0.055191334336996,0.0,0.0,0.0,-0.0154493050649762,60.0,-17.07948875427246,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.000106641491584,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0001122986286645,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,8.294338476844132e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0001122986286645,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,0.0005326963146217,293.0610046386719,294.1499938964844,270.3500061035156,269.6131286621094,275.2003173828125,270.3500061035156,292.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.17972431215685e-08,0.001136228791438,-0.0560821592807769,0.0,0.0,0.0,-0.0156186018139123,60.0,-17.112770080566406,-0.0,-8.802549444908436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.000106641491584,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0001122986286645,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,8.294338476844132e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0001122986286645,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,0.0005326963146217,293.0610046386719,294.1499938964844,270.3500061035156,269.6131286621094,275.2003173828125,270.3500061035156,292.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.17972431215685e-08,0.001136228791438,-0.0560821592807769,0.0,0.0,0.0,-0.0156186018139123,60.0,-17.112770080566406,-0.0,-8.802549444908436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001069297577487,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0001126021888921,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,8.316759340232238e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001126021888921,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,0.000534136313945,293.05718994140625,294.1499938964844,270.3500061035156,269.6131286621094,275.1029357910156,270.3500061035156,292.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393219465389,2.2156443790777306e-08,0.0011392997112125,-0.0570190027356147,0.0,0.0,0.0,-0.0157966706901788,60.0,-17.148468017578125,-0.0,-8.850201993482187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001069297577487,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0001126021888921,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,8.316759340232238e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001126021888921,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,0.000534136313945,293.05718994140625,294.1499938964844,270.3500061035156,269.6131286621094,275.1029357910156,270.3500061035156,292.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393219465389,2.2156443790777306e-08,0.0011392997112125,-0.0570190027356147,0.0,0.0,0.0,-0.0157966706901788,60.0,-17.148468017578125,-0.0,-8.850201993482187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,290.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0005356356268748,293.05328369140625,294.1499938964844,270.3500061035156,269.6131286621094,275.0072021484375,270.3500061035156,292.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530459276026704e-08,0.0011424974072724,-0.0579943321645259,0.0,0.0,0.0,-0.0159820839762687,60.0,-17.18610191345215,-0.0,-8.899957038011055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,290.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0005356356268748,293.05328369140625,294.1499938964844,270.3500061035156,269.6131286621094,275.0072021484375,270.3500061035156,292.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530459276026704e-08,0.0011424974072724,-0.0579943321645259,0.0,0.0,0.0,-0.0159820839762687,60.0,-17.18610191345215,-0.0,-8.899957038011055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,290.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0001073841558536,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,0.0001130806922446,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,8.352100849151611e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0001130806922446,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0005364061216823,293.0513000488281,294.1499938964844,270.3500061035156,269.6131286621094,274.96002197265625,270.3500061035156,292.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722655756979293e-08,0.00114414060954,-0.0584954619407653,0.0,0.0,0.0,-0.0160773620009422,60.0,-17.205656051635742,-0.0,-8.925579209062563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,290.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0001075403488357,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.0001132451652665,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,8.364249515580013e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0001132451652665,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0005371862789615,293.04931640625,294.1499938964844,270.3500061035156,269.6131286621094,274.9132080078125,270.3500061035156,292.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917280517731345e-08,0.0011458046501502,-0.0590028837323188,0.0,0.0,0.0,-0.0161738451570272,60.0,-17.225547790527344,-0.0,-8.951562335823837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,290.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.000107858380943,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,8.388985588680953e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0005387749406509,293.04522705078125,294.1499938964844,270.3500061035156,269.6131286621094,274.8207702636719,270.3500061035156,292.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.331357684681734e-08,0.0011491928016766,-0.0600359514355659,0.0,0.0,0.0,-0.016370303928852,60.0,-17.266313552856445,-0.0,-9.004585166394463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,290.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.000107858380943,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,8.388985588680953e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0005387749406509,293.04522705078125,294.1499938964844,270.3500061035156,269.6131286621094,274.8207702636719,270.3500061035156,292.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.331357684681734e-08,0.0011491928016766,-0.0600359514355659,0.0,0.0,0.0,-0.016370303928852,60.0,-17.266313552856445,-0.0,-9.004585166394463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,290.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.0005403900286182,293.0410461425781,294.1499938964844,270.3500061035156,269.6131286621094,274.73004150390625,270.3500061035156,292.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647589427539e-08,0.0011526374146342,-0.0610860399901866,0.0,0.0,0.0,-0.0165700353682041,60.0,-17.308109283447266,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,290.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.0005403900286182,293.0410461425781,294.1499938964844,270.3500061035156,269.6131286621094,274.73004150390625,270.3500061035156,292.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647589427539e-08,0.0011526374146342,-0.0610860399901866,0.0,0.0,0.0,-0.0165700353682041,60.0,-17.308109283447266,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0005420168163254,293.0367431640625,294.1499938964844,270.3500061035156,269.6131286621094,274.6408386230469,270.3500061035156,292.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.350454330444336,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0005420168163254,293.0367431640625,294.1499938964844,270.3500061035156,269.6131286621094,274.6408386230469,270.3500061035156,292.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.350454330444336,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,290.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0598449707031,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0598449707031,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0598449707031,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0005436409846879,293.0323791503906,294.1499938964844,270.3500061035156,269.6131286621094,274.5531921386719,270.3500061035156,292.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.392913818359375,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,290.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0598449707031,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0598449707031,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0598449707031,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0005436409846879,293.0323791503906,294.1499938964844,270.3500061035156,269.6131286621094,274.5531921386719,270.3500061035156,292.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.392913818359375,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,290.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.00011477577209,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0005444468697533,293.0301513671875,294.1499938964844,270.3500061035156,269.6131286621094,274.5099792480469,270.3500061035156,292.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728478820179592e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.414024353027344,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,290.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,0.0005452462355606,293.02789306640625,294.1499938964844,270.3500061035156,269.6131286621094,274.4671325683594,270.3500061035156,292.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927899744398025e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.434978485107422,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0005468169692903,293.0233154296875,294.1499938964844,270.3500061035156,269.6131286621094,274.38250732421875,270.3500061035156,292.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,-0.0173648279160261,60.0,-17.47618293762207,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0005468169692903,293.0233154296875,294.1499938964844,270.3500061035156,269.6131286621094,274.38250732421875,270.3500061035156,292.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,-0.0173648279160261,60.0,-17.47618293762207,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,290.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0001155954669229,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0001155954669229,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,0.0005483351415023,293.0186462402344,294.1499938964844,270.3500061035156,269.6131286621094,274.2994689941406,270.3500061035156,292.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696079745888,2.569845136690673e-08,0.0011695822468027,-0.0662487894296646,0.0,0.0,0.0,-0.0175525713711977,60.0,-17.515899658203125,-0.0,-9.32697687971995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,290.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0001155954669229,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0001155954669229,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,0.0005483351415023,293.0186462402344,294.1499938964844,270.3500061035156,269.6131286621094,274.2994689941406,270.3500061035156,292.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696079745888,2.569845136690673e-08,0.0011695822468027,-0.0662487894296646,0.0,0.0,0.0,-0.0175525713711977,60.0,-17.515899658203125,-0.0,-9.32697687971995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0001100632216548,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.00011590187205,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,8.560472633689642e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.00011590187205,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0005497885867953,293.01385498046875,294.1499938964844,270.3500061035156,269.6131286621094,274.2178039550781,270.3500061035156,292.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727081146091,2.6061034219537763e-08,0.0011726821539923,-0.0671927109360694,0.0,0.0,0.0,-0.0177323166280984,60.0,-17.553857803344727,-0.0,-9.376486787004978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0001100632216548,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.00011590187205,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,8.560472633689642e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.00011590187205,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0005497885867953,293.01385498046875,294.1499938964844,270.3500061035156,269.6131286621094,274.2178039550781,270.3500061035156,292.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727081146091,2.6061034219537763e-08,0.0011726821539923,-0.0671927109360694,0.0,0.0,0.0,-0.0177323166280984,60.0,-17.553857803344727,-0.0,-9.376486787004978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0001103374816011,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0001161906839115,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,8.581804286222905e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,0.0001161906839115,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,0.0005511585623025,293.0090026855469,294.1499938964844,270.3500061035156,269.6131286621094,274.1376342773437,270.3500061035156,292.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756303720176,2.6402798170011014e-08,0.0011756040621548,-0.0680822804570198,0.0,0.0,0.0,-0.0179017428308725,60.0,-17.589336395263672,-0.0,-9.42327460506931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0001103374816011,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0001161906839115,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,8.581804286222905e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,0.0001161906839115,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,0.0005511585623025,293.0090026855469,294.1499938964844,270.3500061035156,269.6131286621094,274.1376342773437,270.3500061035156,292.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756303720176,2.6402798170011014e-08,0.0011756040621548,-0.0680822804570198,0.0,0.0,0.0,-0.0179017428308725,60.0,-17.589336395263672,-0.0,-9.42327460506931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,290.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0001104685798054,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001163287306553,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,8.59200008562766e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0001163287306553,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,0.0005518133984878,293.00653076171875,294.1499938964844,270.3500061035156,269.6131286621094,274.0981140136719,270.3500061035156,292.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770272394642,2.6566157274032776e-08,0.0011770005803555,-0.0685074180364608,0.0,0.0,0.0,-0.0179827250540256,60.0,-17.60597801208496,-0.0,-9.445678728070561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,290.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,0.0001105942137655,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0001164610293926,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,8.601771696703508e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,0.0001164610293926,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0005524409934878,293.0040283203125,294.1499938964844,270.3500061035156,269.6131286621094,274.0590209960937,270.3500061035156,292.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783657828345,2.672271293135964e-08,0.0011783391237258,-0.0689148306846618,0.0,0.0,0.0,-0.0180603358894586,60.0,-17.62188148498535,-0.0,-9.467175487998249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0001108306387322,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.0001167099981103,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,8.620160951977596e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0001167099981103,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,0.0005536220269277,292.9989624023437,294.1499938964844,270.3500061035156,269.6131286621094,273.9818115234375,270.3500061035156,292.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808850103989,2.7017334147672045e-08,0.0011808578856289,-0.0696814283728599,0.0,0.0,0.0,-0.0182063896209001,60.0,-17.65155792236328,-0.0,-9.507696319133174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0001108306387322,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.0001167099981103,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,8.620160951977596e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0001167099981103,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,0.0005536220269277,292.9989624023437,294.1499938964844,270.3500061035156,269.6131286621094,273.9818115234375,270.3500061035156,292.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808850103989,2.7017334147672045e-08,0.0011808578856289,-0.0696814283728599,0.0,0.0,0.0,-0.0182063896209001,60.0,-17.65155792236328,-0.0,-9.507696319133174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,290.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,0.0001110455414163,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0001169363022199,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,8.636875281808898e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,0.0001169363022199,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.0005546954926103,292.9938049316406,294.1499938964844,270.3500061035156,269.6131286621094,273.90606689453125,270.3500061035156,292.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831747833639,2.728513059935268e-08,0.0011831474257633,-0.0703781321644783,0.0,0.0,0.0,-0.0183391459286212,60.0,-17.677797317504883,-0.0,-9.54460261937129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,290.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,0.0001110455414163,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0001169363022199,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,8.636875281808898e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,0.0001169363022199,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.0005546954926103,292.9938049316406,294.1499938964844,270.3500061035156,269.6131286621094,273.90606689453125,270.3500061035156,292.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831747833639,2.728513059935268e-08,0.0011831474257633,-0.0703781321644783,0.0,0.0,0.0,-0.0183391459286212,60.0,-17.677797317504883,-0.0,-9.54460261937129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,290.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,0.0001112409299821,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.0001171420517493,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,8.652071846881881e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,0.0001171420517493,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,0.0005556714604608,292.9885559082031,294.1499938964844,270.3500061035156,269.6131286621094,273.83184814453125,270.3500061035156,292.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852565221488,2.7528603396831386e-08,0.0011852290481328,-0.0710114687681198,0.0,0.0,0.0,-0.0184598434716463,60.0,-17.700645446777344,-0.0,-9.5782183962001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,290.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,0.0001112409299821,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.0001171420517493,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,8.652071846881881e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,0.0001171420517493,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,0.0005556714604608,292.9885559082031,294.1499938964844,270.3500061035156,269.6131286621094,273.83184814453125,270.3500061035156,292.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852565221488,2.7528603396831386e-08,0.0011852290481328,-0.0710114687681198,0.0,0.0,0.0,-0.0184598434716463,60.0,-17.700645446777344,-0.0,-9.5782183962001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,0.0001114168771891,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001173273412859,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,8.665757195558399e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,0.0001173273412859,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,0.0005565503961406,292.98321533203125,294.1499938964844,270.3500061035156,269.6131286621094,273.75909423828125,270.3500061035156,292.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871312744915,2.774786267423224e-08,0.0011871035676449,-0.0715817436575889,0.0,0.0,0.0,-0.0185685381293296,60.0,-17.72031021118164,-0.0,-9.6085415179914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
