time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,0.0001114168771891,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001173273412859,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,8.665757195558399e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,0.0001173273412859,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,0.0005565503961406,292.98321533203125,294.1499938964844,270.3500061035156,269.6131286621094,273.75909423828125,270.3500061035156,292.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871312744915,2.774786267423224e-08,0.0011871035676449,-0.0715817436575889,0.0,0.0,0.0,-0.0185685381293296,60.0,-17.72031021118164,-0.0,-9.6085415179914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,290.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,0.0001114986589527,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0001174134595203,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,8.672117837704718e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,0.0001174134595203,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0005569588975049,292.9804992675781,294.1499938964844,270.3500061035156,269.6131286621094,273.7232360839844,270.3500061035156,292.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880026431754,2.784977226610864e-08,0.0011879748199135,-0.0718467757105827,0.0,0.0,0.0,-0.0186190586537122,60.0,-17.72908592224121,-0.0,-9.62265218618086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0001115764025598,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,0.0001174953285953,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,8.678164886077866e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0001174953285953,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,0.0005573472590185,292.977783203125,294.1499938964844,270.3500061035156,269.6131286621094,273.687744140625,270.3500061035156,292.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888310546055,2.7946652991772684e-08,0.0011888029985129,-0.0720987170934677,0.0,0.0,0.0,-0.01866708509624,60.0,-17.737152099609375,-0.0,-9.63607575954484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0001117226638598,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118103027344,0.0,0.0,0.0001176493460661,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,8.689540845807642e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0001176493460661,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,0.0005580778815783,292.9722595214844,294.1499938964844,270.3500061035156,269.6131286621094,273.61773681640625,270.3500061035156,292.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903893901035,2.8128914308922504e-08,0.0011903612175956,-0.0725726634263992,0.0,0.0,0.0,-0.018757440149784,60.0,-17.751710891723633,-0.0,-9.661354738454977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0001117226638598,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118103027344,0.0,0.0,0.0001176493460661,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,8.689540845807642e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0001176493460661,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,0.0005580778815783,292.9722595214844,294.1499938964844,270.3500061035156,269.6131286621094,273.61773681640625,270.3500061035156,292.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903893901035,2.8128914308922504e-08,0.0011903612175956,-0.0725726634263992,0.0,0.0,0.0,-0.018757440149784,60.0,-17.751710891723633,-0.0,-9.661354738454977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,290.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0001118572690756,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0001177910962724,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,8.70001022121869e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,0.0001177910962724,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0005587502382695,292.9666442871094,294.1499938964844,270.3500061035156,269.6131286621094,273.5491638183594,270.3500061035156,292.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918236268684,2.829665035619655e-08,0.0011917953379452,-0.0730087980628013,0.0,0.0,0.0,-0.018840592354536,60.0,-17.76404571533203,-0.0,-9.6846484609614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,290.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0001118572690756,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0001177910962724,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,8.70001022121869e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,0.0001177910962724,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0005587502382695,292.9666442871094,294.1499938964844,270.3500061035156,269.6131286621094,273.5491638183594,270.3500061035156,292.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918236268684,2.829665035619655e-08,0.0011917953379452,-0.0730087980628013,0.0,0.0,0.0,-0.018840592354536,60.0,-17.76404571533203,-0.0,-9.6846484609614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,290.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,0.0001119786538765,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,0.0001179189130198,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,8.709450776223093e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,0.0001179189130198,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0005593565874733,292.9609375,294.1499938964844,270.3500061035156,269.6131286621094,273.4818725585937,270.3500061035156,292.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931168846786,2.8447908917428322e-08,0.00119308847934,-0.0734020471572876,0.0,0.0,0.0,-0.0189155749976634,60.0,-17.774473190307617,-0.0,-9.705677683768957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,290.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,0.0001119786538765,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,0.0001179189130198,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,8.709450776223093e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,0.0001179189130198,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0005593565874733,292.9609375,294.1499938964844,270.3500061035156,269.6131286621094,273.4818725585937,270.3500061035156,292.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931168846786,2.8447908917428322e-08,0.00119308847934,-0.0734020471572876,0.0,0.0,0.0,-0.0189155749976634,60.0,-17.774473190307617,-0.0,-9.705677683768957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980163574219,0.0,0.0,0.0001120869128499,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0001180329199996,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980163574219,0.0,0.0,8.717871241969988e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980163574219,0.0,0.0,0.0001180329199996,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.0005598973366431,292.95513916015625,294.1499938964844,270.3500061035156,269.6131286621094,273.416015625,270.3500061035156,292.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942703276872,2.858281256123973e-08,0.0011942418059334,-0.0737527459859848,0.0,0.0,0.0,-0.0189824514091014,60.0,-17.782625198364258,-0.0,-9.724452354475944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980163574219,0.0,0.0,0.0001120869128499,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0001180329199996,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980163574219,0.0,0.0,8.717871241969988e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980163574219,0.0,0.0,0.0001180329199996,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.0005598973366431,292.95513916015625,294.1499938964844,270.3500061035156,269.6131286621094,273.416015625,270.3500061035156,292.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942703276872,2.858281256123973e-08,0.0011942418059334,-0.0737527459859848,0.0,0.0,0.0,-0.0189824514091014,60.0,-17.782625198364258,-0.0,-9.724452354475944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,290.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0001121356544899,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0001180842446046,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,8.721662015886977e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0001180842446046,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0005601408192887,292.95220947265625,294.1499938964844,270.3500061035156,269.6131286621094,273.3835754394531,270.3500061035156,292.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947897728532,2.8643553307006196e-08,0.001194761134684,-0.0739106461405754,0.0,0.0,0.0,-0.0190125647932291,60.0,-17.785900115966797,-0.0,-9.732911365745168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,0.0001121806853916,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,0.0001181316620204,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,8.725164661882445e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,0.0001181316620204,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,0.0005603657336905,292.94927978515625,294.1499938964844,270.3500061035156,269.6131286621094,273.3514709472656,270.3500061035156,292.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952695203945,2.869966486684916e-08,0.00119524076581,-0.0740565061569213,0.0,0.0,0.0,-0.0190403796732425,60.0,-17.788602828979492,-0.0,-9.740729467466737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,0.000112259229354,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0001182143751066,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,8.731273555895314e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,0.0001182143751066,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884338378906,0.0,0.0,0.0005607581115327,292.9432983398437,294.1499938964844,270.3500061035156,269.6131286621094,273.28814697265625,270.3500061035156,292.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961063137277,2.87975367996296e-08,0.0011960775591433,-0.0743109062314033,0.0,0.0,0.0,-0.0190888978540897,60.0,-17.792354583740234,-0.0,-9.754373309078801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,0.000112259229354,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0001182143751066,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,8.731273555895314e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,0.0001182143751066,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884338378906,0.0,0.0,0.0005607581115327,292.9432983398437,294.1499938964844,270.3500061035156,269.6131286621094,273.28814697265625,270.3500061035156,292.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961063137277,2.87975367996296e-08,0.0011960775591433,-0.0743109062314033,0.0,0.0,0.0,-0.0190888978540897,60.0,-17.792354583740234,-0.0,-9.754373309078801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,290.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0001123227266361,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.000118281241157,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,8.73621174832806e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.000118281241157,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835205078125,0.0,0.0,0.000561075285077,292.937255859375,294.1499938964844,270.3500061035156,269.6131286621094,273.2262268066406,270.3500061035156,292.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967829195782,2.8876659285970163e-08,0.0011967540485784,-0.0745165571570396,0.0,0.0,0.0,-0.0191281232982873,60.0,-17.793474197387695,-0.0,-9.765410169393365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,290.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0001123227266361,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.000118281241157,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,8.73621174832806e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.000118281241157,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835205078125,0.0,0.0,0.000561075285077,292.937255859375,294.1499938964844,270.3500061035156,269.6131286621094,273.2262268066406,270.3500061035156,292.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967829195782,2.8876659285970163e-08,0.0011967540485784,-0.0745165571570396,0.0,0.0,0.0,-0.0191281232982873,60.0,-17.793474197387695,-0.0,-9.765410169393365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0001123897818615,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784545898437,0.0,0.0,0.0001183518543257,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,8.741427154745907e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0001183518543257,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0005614102119579,292.9311218261719,294.1499938964844,270.3483581542969,269.612060546875,273.16552734375,270.3492431640625,292.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974972439929,2.8960215558981872e-08,0.0011974683729931,-0.0747337341308593,0.0,0.0,0.0,-0.0191695448011159,60.0,-17.794391632080078,-0.0,-9.777072307315393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0001123897818615,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784545898437,0.0,0.0,0.0001183518543257,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,8.741427154745907e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0001183518543257,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0005614102119579,292.9311218261719,294.1499938964844,270.3483581542969,269.612060546875,273.16552734375,270.3492431640625,292.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974972439929,2.8960215558981872e-08,0.0011974683729931,-0.0747337341308593,0.0,0.0,0.0,-0.0191695448011159,60.0,-17.794391632080078,-0.0,-9.777072307315393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,290.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,0.0001124771442846,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.0001184438515338,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,8.748222171561792e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,0.0001184438515338,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97344970703125,0.0,0.0,0.0005618465947918,292.9249267578125,294.1499938964844,270.3436279296875,269.6089172363281,273.1059875488281,270.346435546875,292.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984279844909,2.9069081364241366e-08,0.0011983988806605,-0.0750166624784469,0.0,0.0,0.0,-0.0192235112190246,60.0,-17.79905891418457,-0.0,-9.792277211317925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,290.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,0.0001124771442846,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.0001184438515338,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,8.748222171561792e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,0.0001184438515338,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97344970703125,0.0,0.0,0.0005618465947918,292.9249267578125,294.1499938964844,270.3436279296875,269.6089172363281,273.1059875488281,270.346435546875,292.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984279844909,2.9069081364241366e-08,0.0011983988806605,-0.0750166624784469,0.0,0.0,0.0,-0.0192235112190246,60.0,-17.79905891418457,-0.0,-9.792277211317925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,290.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.0001125279668485,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.000118497366202,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,8.752175199333578e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.000118497366202,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,0.0005621004966087,292.9217834472656,294.1499938964844,270.34014892578125,269.6065979003906,273.07666015625,270.3439636230469,292.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989694321528,2.9132413814636493e-08,0.0011989403283223,-0.0751812532544136,0.0,0.0,0.0,-0.01925490796566,60.0,-17.80343246459961,-0.0,-9.801128442177288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,0.0001125825365306,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682312011719,0.0,0.0,0.0001185548317153,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,8.756419265409932e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,0.0001185548317153,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682922363281,0.0,0.0,0.0005623730830848,292.9186096191406,294.1499938964844,270.33599853515625,269.60382080078125,273.04754638671875,270.3408203125,292.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119955081027,2.9200414530805574e-08,0.0011995215900242,-0.0753579661250114,0.0,0.0,0.0,-0.0192886181175708,60.0,-17.808982849121094,-0.0,-9.810636214524493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,290.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630432128906,0.0,0.0,0.0001127025825553,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,0.0001186812514788,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630432128906,0.0,0.0,8.765756501816213e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630432128906,0.0,0.0,0.0001186812514788,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,0.0005629727384075,292.9122314453125,294.1499938964844,270.3257141113281,269.59698486328125,272.9900817871094,270.3325500488281,292.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008298654109,2.9350013974749345e-08,0.0012008005287498,-0.0757467001676559,0.0,0.0,0.0,-0.0193627793341875,60.0,-17.823556900024414,-0.0,-9.831569514062721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,290.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630432128906,0.0,0.0,0.0001127025825553,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,0.0001186812514788,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630432128906,0.0,0.0,8.765756501816213e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630432128906,0.0,0.0,0.0001186812514788,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,0.0005629727384075,292.9122314453125,294.1499938964844,270.3257141113281,269.59698486328125,272.9900817871094,270.3325500488281,292.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008298654109,2.9350013974749345e-08,0.0012008005287498,-0.0757467001676559,0.0,0.0,0.0,-0.0193627793341875,60.0,-17.823556900024414,-0.0,-9.831569514062721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,290.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0001128347794292,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0001188204550999,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,8.776038157520816e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0001188204550999,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,0.0005636331043206,292.90576171875,294.1499938964844,270.3129577636719,269.5884704589844,272.9334716796875,270.3217163085937,292.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022382579743,2.9514744426251127e-08,0.0012022086884826,-0.0761747285723686,0.0,0.0,0.0,-0.01944444142282,60.0,-17.842323303222656,-0.0,-9.854645810492005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,290.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0001128347794292,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0001188204550999,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,8.776038157520816e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0001188204550999,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,0.0005636331043206,292.90576171875,294.1499938964844,270.3129577636719,269.5884704589844,272.9334716796875,270.3217163085937,292.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022382579743,2.9514744426251127e-08,0.0012022086884826,-0.0761747285723686,0.0,0.0,0.0,-0.01944444142282,60.0,-17.842323303222656,-0.0,-9.854645810492005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523620605469,0.0,0.0,0.0001129768788814,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0001189700924442,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523620605469,0.0,0.0,8.78709033713676e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523620605469,0.0,0.0,0.0001189700924442,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0005643428885377,292.8992004394531,294.1499938964844,270.2980041503906,269.5785217285156,272.87774658203125,270.3083190917969,292.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037522392347,2.9691818781429905e-08,0.0012037225533276,-0.0766347721219062,0.0,0.0,0.0,-0.019532224163413,60.0,-17.86497688293457,-0.0,-9.879481410735025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523620605469,0.0,0.0,0.0001129768788814,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0001189700924442,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523620605469,0.0,0.0,8.78709033713676e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523620605469,0.0,0.0,0.0001189700924442,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0005643428885377,292.8992004394531,294.1499938964844,270.2980041503906,269.5785217285156,272.87774658203125,270.3083190917969,292.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037522392347,2.9691818781429905e-08,0.0012037225533276,-0.0766347721219062,0.0,0.0,0.0,-0.019532224163413,60.0,-17.86497688293457,-0.0,-9.879481410735025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,290.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,0.0001131504468503,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,0.0001191528717754,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,8.800590148894116e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,0.0001191528717754,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0005652098916471,292.892578125,294.1499938964844,270.2810363769531,269.56719970703125,272.82275390625,270.2929077148437,292.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056012637913,2.990811864833631e-08,0.0012055714614689,-0.0771966651082038,0.0,0.0,0.0,-0.0196394491940736,60.0,-17.89213752746582,-0.0,-9.909860665402449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,290.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,0.0001131504468503,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,0.0001191528717754,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,8.800590148894116e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,0.0001191528717754,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0005652098916471,292.892578125,294.1499938964844,270.2810363769531,269.56719970703125,272.82275390625,270.2929077148437,292.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056012637913,2.990811864833631e-08,0.0012055714614689,-0.0771966651082038,0.0,0.0,0.0,-0.0196394491940736,60.0,-17.89213752746582,-0.0,-9.909860665402449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441223144531,0.0,0.0,0.0001132815013988,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441223144531,0.0,0.0,0.0001192908821394,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441223144531,0.0,0.0,8.810783765511587e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441223144531,0.0,0.0,0.0001192908821394,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.0005658645532093,292.88922119140625,294.1499938964844,270.2718811035156,269.5610656738281,272.7955017089844,270.284423828125,292.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069975491613,3.007143689615077e-08,0.0012069673975929,-0.0776208862662315,0.0,0.0,0.0,-0.0197204109281301,60.0,-17.910503387451172,-0.0,-9.932829669878629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,290.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0001134372942033,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0001194549331557,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,8.822901145322248e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0001194549331557,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413757324219,0.0,0.0,0.0005666427896358,292.8858337402344,294.1499938964844,270.2622985839844,269.5546875,272.7684020996094,270.27545166015625,292.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086572824046,3.026558204055618e-08,0.0012086270144209,-0.0781251117587089,0.0,0.0,0.0,-0.0198166538029909,60.0,-17.933277130126953,-0.0,-9.960168512179737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001137314466177,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,0.0001197646924993,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,8.845779666444287e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001197646924993,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0005681121256202,292.8790283203125,294.1499938964844,270.24200439453125,269.5411071777344,272.71466064453125,270.2562255859375,291.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117915321141,3.06321545906485e-08,0.0012117609148845,-0.0790770053863525,0.0,0.0,0.0,-0.019998375326395,60.0,-17.984317779541016,-0.0,-1.0011889628458449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001137314466177,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,0.0001197646924993,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,8.845779666444287e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001197646924993,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0005681121256202,292.8790283203125,294.1499938964844,270.24200439453125,269.5411071777344,272.71466064453125,270.2562255859375,291.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117915321141,3.06321545906485e-08,0.0012117609148845,-0.0790770053863525,0.0,0.0,0.0,-0.019998375326395,60.0,-17.984317779541016,-0.0,-1.0011889628458449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,290.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001138984080171,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.000119940508739,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,8.85876506799832e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.000119940508739,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,0.0005689461249858,292.8721008300781,294.1499938964844,270.2203674316406,269.5266418457031,272.6615295410156,270.2354431152344,291.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135709403082,3.084021571453377e-08,0.0012135400902479,-0.0796172022819519,0.0,0.0,0.0,-0.0201015230268239,60.0,-18.02651596069336,-0.0,-1.0041306097718917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,290.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001138984080171,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.000119940508739,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,8.85876506799832e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.000119940508739,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,0.0005689461249858,292.8721008300781,294.1499938964844,270.2203674316406,269.5266418457031,272.6615295410156,270.2354431152344,291.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135709403082,3.084021571453377e-08,0.0012135400902479,-0.0796172022819519,0.0,0.0,0.0,-0.0201015230268239,60.0,-18.02651596069336,-0.0,-1.0041306097718917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,290.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,0.0001139131054515,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,0.0001199559847009,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,8.859908120939508e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,0.0001199559847009,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,0.0005690195830538,292.86651611328125,294.1499938964844,270.2022705078125,269.5145263671875,272.61944580078125,270.218017578125,291.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137279845774,3.0858526400834314e-08,0.0012136971345171,-0.0796647369861602,0.0,0.0,0.0,-0.0201106015592813,60.0,-18.04621124267578,-0.0,-1.0043896736533497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,0.0001139022715506,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,0.0001199445759993,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,8.859065565047786e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,0.0001199445759993,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242553710937,0.0,0.0,0.0005689654499292,292.8651123046875,294.1499938964844,270.1976318359375,269.51141357421875,272.6089782714844,270.2135314941406,291.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136126169934,3.0845026088854866e-08,0.0012135817669332,-0.0796296820044517,0.0,0.0,0.0,-0.0201039090752601,60.0,-18.04871940612793,-0.0,-1.0041986087117041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,290.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0001137968210969,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,0.0001198335303342,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,8.850864105625078e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0001198335303342,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,0.0005684386705979,292.8580627441406,294.1499938964844,270.17401123046875,269.4955749511719,272.5570983886719,270.1906433105469,291.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124892091378,3.0713604104448684e-08,0.0012124584754928,-0.0792884826660156,0.0,0.0,0.0,-0.0200387593358755,60.0,-18.05082130432129,-0.0,-1.0023400420777764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,290.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0001137968210969,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,0.0001198335303342,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,8.850864105625078e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0001198335303342,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,0.0005684386705979,292.8580627441406,294.1499938964844,270.17401123046875,269.4955749511719,272.5570983886719,270.1906433105469,291.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124892091378,3.0713604104448684e-08,0.0012124584754928,-0.0792884826660156,0.0,0.0,0.0,-0.0200387593358755,60.0,-18.05082130432129,-0.0,-1.0023400420777764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
