time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,289.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154357910156,0.0,0.0,0.0001136922946898,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001197234596475,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154357910156,0.0,0.0,8.84273395058699e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154357910156,0.0,0.0,0.0001197234596475,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0005679165478795,292.8545227050781,294.1499938964844,270.16192626953125,269.4874572753906,272.5314025878906,270.17889404296875,291.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113758129999,3.05833367519881e-08,0.0012113451957702,-0.0789502561092376,0.0,0.0,0.0,-0.0199741851538419,60.0,-18.044883728027344,-0.0,-1.0004994521750633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,289.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124755859375,0.0,0.0,0.0001135460333898,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0001195694349007,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124755859375,0.0,0.0,8.831357990857214e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124755859375,0.0,0.0,0.0001195694349007,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,0.0005671859253197,292.8509521484375,294.1499938964844,270.1496887207031,269.479248046875,272.5058898925781,270.1669921875,291.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098175939172,3.040106122398356e-08,0.0012097872095182,-0.0784769430756568,0.0,0.0,0.0,-0.0198838263750076,60.0,-18.03327751159668,-0.0,-9.979267900916969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,289.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,0.0001131409735535,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.906494140625,0.0,0.0,0.0001191428891615,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,8.7998530943878e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,0.0001191428891615,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90655517578125,0.0,0.0,0.0005651625688187,292.8437805175781,294.1499938964844,270.1249694824219,269.4626159667969,272.4553527832031,270.1428527832031,291.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055021943524,2.989627390093119e-08,0.0012054722756147,-0.0771658942103385,0.0,0.0,0.0,-0.019633587449789,60.0,-17.99284553527832,-0.0,-9.908195153229826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,289.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,0.0001131409735535,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.906494140625,0.0,0.0,0.0001191428891615,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,8.7998530943878e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,0.0001191428891615,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90655517578125,0.0,0.0,0.0005651625688187,292.8437805175781,294.1499938964844,270.1249694824219,269.4626159667969,272.4553527832031,270.1428527832031,291.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055021943524,2.989627390093119e-08,0.0012054722756147,-0.0771658942103385,0.0,0.0,0.0,-0.019633587449789,60.0,-17.99284553527832,-0.0,-9.908195153229826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,289.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001126777060562,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001186550507554,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,8.763821824686602e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001186550507554,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005432128906,0.0,0.0,0.0005628484650515,292.8365783691406,294.1499938964844,270.1000061035156,269.4458312988281,272.4055480957031,270.1184387207031,291.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005660682916,2.9318947269985084e-08,0.0012005367316305,-0.0756659805774688,0.0,0.0,0.0,-0.0193473882973194,60.0,-17.93433380126953,-0.0,-9.827220281977136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,289.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001126777060562,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001186550507554,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,8.763821824686602e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001186550507554,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005432128906,0.0,0.0,0.0005628484650515,292.8365783691406,294.1499938964844,270.1000061035156,269.4458312988281,272.4055480957031,270.1184387207031,291.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005660682916,2.9318947269985084e-08,0.0012005367316305,-0.0756659805774688,0.0,0.0,0.0,-0.0193473882973194,60.0,-17.93433380126953,-0.0,-9.827220281977136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944702148437,0.0,0.0,0.000112311587145,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944702148437,0.0,0.0,0.0001182695050374,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944702148437,0.0,0.0,8.73534518177621e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944702148437,0.0,0.0,0.0001182695050374,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945007324219,0.0,0.0,0.0005610196385532,292.8293151855469,294.1499938964844,270.0750427246094,269.42901611328125,272.3564453125,270.0938415527344,291.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966645251959,2.8862688239428284e-08,0.0011966356541961,-0.0744802504777908,0.0,0.0,0.0,-0.0191212017089128,60.0,-17.878389358520508,-0.0,-9.763460440126437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944702148437,0.0,0.0,0.000112311587145,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944702148437,0.0,0.0,0.0001182695050374,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944702148437,0.0,0.0,8.73534518177621e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944702148437,0.0,0.0,0.0001182695050374,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945007324219,0.0,0.0,0.0005610196385532,292.8293151855469,294.1499938964844,270.0750427246094,269.42901611328125,272.3564453125,270.0938415527344,291.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966645251959,2.8862688239428284e-08,0.0011966356541961,-0.0744802504777908,0.0,0.0,0.0,-0.0191212017089128,60.0,-17.878389358520508,-0.0,-9.763460440126437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,289.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0001120217057177,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,0.0001179642495117,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,8.71279917191714e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0001179642495117,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0005595716065727,292.822021484375,294.1499938964844,270.05029296875,269.4123229980469,272.3080749511719,270.0692749023437,291.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935759102925,2.8501444759854173e-08,0.0011935473885387,-0.0735412240028381,0.0,0.0,0.0,-0.0189421214163303,60.0,-17.83687973022461,-0.0,-9.713125592725193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,289.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0001120217057177,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,0.0001179642495117,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,8.71279917191714e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0001179642495117,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0005595716065727,292.822021484375,294.1499938964844,270.05029296875,269.4123229980469,272.3080749511719,270.0692749023437,291.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935759102925,2.8501444759854173e-08,0.0011935473885387,-0.0735412240028381,0.0,0.0,0.0,-0.0189421214163303,60.0,-17.83687973022461,-0.0,-9.713125592725193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,289.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88531494140625,0.0,0.0,0.0001118790387408,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88531494140625,0.0,0.0,0.0001178140155388,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88531494140625,0.0,0.0,8.701703336555511e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88531494140625,0.0,0.0,0.0001178140155388,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8853454589844,0.0,0.0,0.0005588589701801,292.818359375,294.1499938964844,270.0380859375,269.404052734375,272.2840881347656,270.0570678710937,291.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920557590201,2.8323658085582792e-08,0.0011920274700969,-0.0730790123343467,0.0,0.0,0.0,-0.0188539866358041,60.0,-17.818119049072266,-0.0,-9.688401547691684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822326660156,0.0,0.0,0.0001117395950132,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822326660156,0.0,0.0,0.0001176671794382,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822326660156,0.0,0.0,8.690857794135809e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822326660156,0.0,0.0,0.0001176671794382,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822631835937,0.0,0.0,0.0005581624573096,292.8146667480469,294.1499938964844,270.0260009765625,269.3959045410156,272.2602844238281,270.0449523925781,291.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905699502676,2.8149885977768463e-08,0.0011905418941751,-0.0726271942257881,0.0,0.0,0.0,-0.0187678411602973,60.0,-17.800024032592773,-0.0,-9.66426512150065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,289.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,0.0005568111082538,292.8072814941406,294.1499938964844,270.0023803710937,269.3799133300781,272.2131042480469,270.0210876464844,291.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812758318646047e-08,0.0011876596836373,-0.0717505142092704,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.764963150024414,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,289.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,0.0005568111082538,292.8072814941406,294.1499938964844,270.0023803710937,269.3799133300781,272.2131042480469,270.0210876464844,291.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812758318646047e-08,0.0011876596836373,-0.0717505142092704,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.764963150024414,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,289.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697814941406,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697814941406,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697814941406,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86981201171875,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86981201171875,0.0,0.0,0.0005555310635827,292.7998352050781,294.1499938964844,269.9796447753906,269.3645324707031,272.1666259765625,269.9980163574219,291.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493424425983903e-08,0.0011849296279251,-0.0709199607372284,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.731483459472656,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,289.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697814941406,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697814941406,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697814941406,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86981201171875,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86981201171875,0.0,0.0,0.0005555310635827,292.7998352050781,294.1499938964844,269.9796447753906,269.3645324707031,272.1666259765625,269.9980163574219,291.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493424425983903e-08,0.0011849296279251,-0.0709199607372284,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.731483459472656,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,289.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.863525390625,0.0,0.0,0.0005543243023566,292.7923278808594,294.1499938964844,269.9580078125,269.349853515625,272.1206359863281,269.9757080078125,291.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.699289321899414,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,289.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.863525390625,0.0,0.0,0.0005543243023566,292.7923278808594,294.1499938964844,269.9580078125,269.349853515625,272.1206359863281,269.9757080078125,291.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.699289321899414,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,289.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,0.0001107503776438,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,0.0001166254805866,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,8.613918180344626e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,0.0001166254805866,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.857177734375,0.0,0.0,0.0005532210925593,292.7847900390625,294.1499938964844,269.9377136230469,269.3360900878906,272.07537841796875,269.9547119140625,291.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.6917145845573032e-08,0.0011800028150901,-0.0694207474589347,0.0,0.0,0.0,-0.0181567296385765,60.0,-17.669151306152344,-0.0,-9.49390681626028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,289.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,0.0001107503776438,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,0.0001166254805866,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,8.613918180344626e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,0.0001166254805866,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.857177734375,0.0,0.0,0.0005532210925593,292.7847900390625,294.1499938964844,269.9377136230469,269.3360900878906,272.07537841796875,269.9547119140625,291.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.6917145845573032e-08,0.0011800028150901,-0.0694207474589347,0.0,0.0,0.0,-0.0181567296385765,60.0,-17.669151306152344,-0.0,-9.49390681626028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,289.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539428710937,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85400390625,0.0,0.0,0.0005527024040929,292.781005859375,294.1499938964844,269.9281311035156,269.32958984375,272.0529479980469,269.9446105957031,291.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.654680252075195,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85076904296875,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85076904296875,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85076904296875,0.0,0.0,0.0001164145214715,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,0.0005522203864529,292.7771911621094,294.1499938964844,269.9189758300781,269.3233642578125,272.0307006835937,269.9349365234375,291.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667496655363724e-08,0.0011778683401644,-0.0687711387872695,0.0,0.0,0.0,-0.0180329699069261,60.0,-17.640871047973633,-0.0,-9.459591154836745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,289.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.000110376131488,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,0.0001162313783424,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,8.584809984313324e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.0001162313783424,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443603515625,0.0,0.0,0.0005513516371138,292.7695617675781,294.1499938964844,269.9020080566406,269.31182861328125,271.9866027832031,269.9166259765625,291.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.6450772239172693e-08,0.0011760154739022,-0.0682071298360824,0.0,0.0,0.0,-0.0179255306720733,60.0,-17.61498260498047,-0.0,-9.429850678088769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,289.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.000110376131488,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,0.0001162313783424,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,8.584809984313324e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.0001162313783424,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443603515625,0.0,0.0,0.0005513516371138,292.7695617675781,294.1499938964844,269.9020080566406,269.31182861328125,271.9866027832031,269.9166259765625,291.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.6450772239172693e-08,0.0011760154739022,-0.0682071298360824,0.0,0.0,0.0,-0.0179255306720733,60.0,-17.61498260498047,-0.0,-9.429850678088769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377990722656,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378601074219,0.0,0.0,0.0005506303859874,292.7618713378906,294.1499938964844,269.88702392578125,269.3016662597656,271.9432067871094,269.9002380371094,291.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174503355287,2.627084683126668e-08,0.0011744771618396,-0.067738838493824,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.59212875366211,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377990722656,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378601074219,0.0,0.0,0.0005506303859874,292.7618713378906,294.1499938964844,269.88702392578125,269.3016662597656,271.9432067871094,269.9002380371094,291.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174503355287,2.627084683126668e-08,0.0011744771618396,-0.067738838493824,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.59212875366211,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,289.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.831298828125,0.0,0.0,0.0005500815459527,292.7541198730469,294.1499938964844,269.8742980957031,269.29296875,271.9005432128906,269.885986328125,291.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733325663954,2.613392524608572e-08,0.0011733064893633,-0.0673824474215507,0.0,0.0,0.0,-0.017768457531929,60.0,-17.57274627685547,-0.0,-9.386455701587693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,289.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.831298828125,0.0,0.0,0.0005500815459527,292.7541198730469,294.1499938964844,269.8742980957031,269.29296875,271.9005432128906,269.885986328125,291.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733325663954,2.613392524608572e-08,0.0011733064893633,-0.0673824474215507,0.0,0.0,0.0,-0.017768457531929,60.0,-17.57274627685547,-0.0,-9.386455701587693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,289.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246459960937,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0005496938247233,292.7463073730469,294.1499938964844,269.864013671875,269.2859802246094,271.8585205078125,269.8737487792969,291.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.556560516357422,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,289.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246459960937,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0005496938247233,292.7463073730469,294.1499938964844,269.864013671875,269.2859802246094,271.8585205078125,269.8737487792969,291.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.556560516357422,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,289.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82135009765625,0.0,0.0,0.0001100205190596,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213195800781,0.0,0.0,0.0001158569066319,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82135009765625,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82135009765625,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82135009765625,0.0,0.0,0.0005495753139257,292.74237060546875,294.1499938964844,269.8598327636719,269.2831420898437,271.8377685546875,269.8685607910156,291.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007624498447512e-08,0.0011722265044227,-0.0670536756515502,0.0,0.0,0.0,-0.0177058447152376,60.0,-17.5499324798584,-0.0,-9.369185249852309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,289.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179931640625,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179931640625,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179931640625,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179931640625,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180236816406,0.0,0.0,0.0005495032528415,292.7384338378906,294.1499938964844,269.8563842773437,269.28076171875,271.8172302246094,269.8640441894531,291.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969356834888,60.0,-17.54427146911621,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.811279296875,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8112487792969,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.811279296875,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.811279296875,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,0.000549501448404,292.73052978515625,294.1499938964844,269.85162353515625,269.27752685546875,271.7766418457031,269.8569030761719,291.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.5989198348952414e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967103034257,60.0,-17.535715103149414,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.811279296875,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8112487792969,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.811279296875,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.811279296875,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,0.000549501448404,292.73052978515625,294.1499938964844,269.85162353515625,269.27752685546875,271.7766418457031,269.8569030761719,291.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.5989198348952414e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967103034257,60.0,-17.535715103149414,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,289.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80450439453125,0.0,0.0,0.0001100454901461,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044738769531,0.0,0.0,0.0001158832019427,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80450439453125,0.0,0.0,8.559093839721754e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80450439453125,0.0,0.0,0.0001158832019427,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80450439453125,0.0,0.0,0.0005496999947354,292.7225341796875,294.1499938964844,269.8500061035156,269.27642822265625,271.73681640625,269.8526916503906,291.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725181248039,2.6038732059419093e-08,0.0011724921641871,-0.0671346560120582,0.0,0.0,0.0,-0.0177212636917829,60.0,-17.53097152709961,-0.0,-9.373437848125833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,289.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80450439453125,0.0,0.0,0.0001100454901461,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044738769531,0.0,0.0,0.0001158832019427,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80450439453125,0.0,0.0,8.559093839721754e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80450439453125,0.0,0.0,0.0001158832019427,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80450439453125,0.0,0.0,0.0005496999947354,292.7225341796875,294.1499938964844,269.8500061035156,269.27642822265625,271.73681640625,269.8526916503906,291.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725181248039,2.6038732059419093e-08,0.0011724921641871,-0.0671346560120582,0.0,0.0,0.0,-0.0177212636917829,60.0,-17.53097152709961,-0.0,-9.373437848125833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,289.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,0.0001159426174126,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79766845703125,0.0,0.0,0.0005499818362295,292.7145080566406,294.1499938964844,269.8500061035156,269.27642822265625,271.6978454589844,269.8510131835937,291.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.610904381583624e-08,0.0011730932164937,-0.0673176795244216,0.0,0.0,0.0,-0.0177561193704605,60.0,-17.529020309448242,-0.0,-9.383052201883404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,289.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,0.0001159426174126,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79766845703125,0.0,0.0,0.0005499818362295,292.7145080566406,294.1499938964844,269.8500061035156,269.27642822265625,271.6978454589844,269.8510131835937,291.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.610904381583624e-08,0.0011730932164937,-0.0673176795244216,0.0,0.0,0.0,-0.0177561193704605,60.0,-17.529020309448242,-0.0,-9.383052201883404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,289.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,0.0005502474377863,292.7063903808594,294.1499938964844,269.8500061035156,269.27642822265625,271.6596374511719,269.8503723144531,291.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175291267804823e-08,0.0011736596934497,-0.0674901232123375,0.0,0.0,0.0,-0.0177889615297317,60.0,-17.52738380432129,-0.0,-9.39211588502076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,289.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,0.0005502474377863,292.7063903808594,294.1499938964844,269.8500061035156,269.27642822265625,271.6596374511719,269.8503723144531,291.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175291267804823e-08,0.0011736596934497,-0.0674901232123375,0.0,0.0,0.0,-0.0177889615297317,60.0,-17.52738380432129,-0.0,-9.39211588502076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,289.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872619628906,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872619628906,0.0,0.0,0.000116025286843,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872619628906,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872619628906,0.0,0.0,0.000116025286843,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78729248046875,0.0,0.0,0.0005503740394487,292.7023010253906,294.1499938964844,269.8500061035156,269.27642822265625,271.640869140625,269.8502197265625,291.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620686956333884e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.017804617062211,60.0,-17.526451110839844,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
