time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837829589844,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78375244140625,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837829589844,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837829589844,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837829589844,0.0,0.0,0.000550496566575,292.6982116699219,294.1499938964844,269.8500061035156,269.27642822265625,271.62225341796875,269.85015869140625,291.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.525405883789062,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,289.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767639160156,0.0,0.0,0.0005507310270331,292.69000244140625,294.1499938964844,269.8500061035156,269.27642822265625,271.58563232421875,269.8500671386719,291.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52297592163086,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,289.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767639160156,0.0,0.0,0.0005507310270331,292.69000244140625,294.1499938964844,269.8500061035156,269.27642822265625,271.58563232421875,269.8500671386719,291.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52297592163086,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,289.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696533203125,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696533203125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696533203125,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.0,0.0,0.0005509538459591,292.68170166015625,294.1499938964844,269.8500061035156,269.27642822265625,271.5496826171875,269.8500061035156,291.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.520164489746094,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,289.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696533203125,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696533203125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696533203125,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.0,0.0,0.0005509538459591,292.68170166015625,294.1499938964844,269.8500061035156,269.27642822265625,271.5496826171875,269.8500061035156,291.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.520164489746094,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,289.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624816894531,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,0.0005511667113751,292.6733703613281,294.1499938964844,269.8500061035156,269.27642822265625,271.5144958496094,269.8500061035156,291.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.516977310180664,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,289.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624816894531,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,0.0005511667113751,292.6733703613281,294.1499938964844,269.8500061035156,269.27642822265625,271.5144958496094,269.8500061035156,291.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.516977310180664,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7553100585937,0.0,0.0,0.0005513711366802,292.6649475097656,294.1499938964844,269.8500061035156,269.27642822265625,271.4800109863281,269.8500061035156,291.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.513469696044922,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7553100585937,0.0,0.0,0.0005513711366802,292.6649475097656,294.1499938964844,269.8500061035156,269.27642822265625,271.4800109863281,269.8500061035156,291.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.513469696044922,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,289.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,0.000110401007987,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.0005514759104698,292.6607360839844,294.1499938964844,269.8500061035156,269.27642822265625,271.46307373046875,269.8500061035156,291.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.6481735915240282e-08,0.0011762796202674,-0.0682877153158187,0.0,0.0,0.0,-0.0179408770054578,60.0,-17.511720657348633,-0.0,-9.434096881477673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,289.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480163574219,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480163574219,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480163574219,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480163574219,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.748046875,0.0,0.0,0.0005516342935152,292.656494140625,294.1499938964844,269.8500061035156,269.27642822265625,271.4462890625,269.8500061035156,291.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521250973132737e-08,0.0011766172247007,-0.0683905556797981,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.510700225830078,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406616210937,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,8.597478154115379e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.000552165263798,292.64794921875,294.1499938964844,269.8500061035156,269.27642822265625,271.4132080078125,269.8500061035156,291.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.0180261265486478,60.0,-17.5136661529541,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406616210937,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,8.597478154115379e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.000552165263798,292.64794921875,294.1499938964844,269.8500061035156,269.27642822265625,271.4132080078125,269.8500061035156,291.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.0180261265486478,60.0,-17.5136661529541,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,289.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332763671875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,0.0005528036272153,292.6393737792969,294.1499938964844,269.8500061035156,269.27642822265625,271.3807678222656,269.8500061035156,291.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.521528244018555,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,289.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332763671875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,0.0005528036272153,292.6393737792969,294.1499938964844,269.8500061035156,269.27642822265625,271.3807678222656,269.8500061035156,291.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.521528244018555,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,289.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,0.0001107778516598,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,0.0001166544097941,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,0.0001166544097941,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,0.0005533582880161,292.6307067871094,294.1499938964844,269.8500061035156,269.27642822265625,271.3489685058594,269.8500061035156,291.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803209781646,2.6951333609304132e-08,0.0011802940862253,-0.069509707391262,0.0,0.0,0.0,-0.0181736722588539,60.0,-17.529773712158203,-0.0,-9.498611319713748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,289.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,0.0001107778516598,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,0.0001166544097941,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,0.0001166544097941,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,0.0005533582880161,292.6307067871094,294.1499938964844,269.8500061035156,269.27642822265625,271.3489685058594,269.8500061035156,291.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803209781646,2.6951333609304132e-08,0.0011802940862253,-0.069509707391262,0.0,0.0,0.0,-0.0181736722588539,60.0,-17.529773712158203,-0.0,-9.498611319713748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,289.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182922363281,0.0,0.0,0.0001167259542853,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.0001167259542853,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.0005536976386792,292.6219787597656,294.1499938964844,269.8500061035156,269.27642822265625,271.3178100585937,269.8500061035156,291.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035989447199437e-08,0.0011810179566964,-0.0697299689054489,0.0,0.0,0.0,-0.0182156395167112,60.0,-17.53358268737793,-0.0,-9.510264931122948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,289.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182922363281,0.0,0.0,0.0001167259542853,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.0001167259542853,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.0005536976386792,292.6219787597656,294.1499938964844,269.8500061035156,269.27642822265625,271.3178100585937,269.8500061035156,291.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035989447199437e-08,0.0011810179566964,-0.0697299689054489,0.0,0.0,0.0,-0.0182156395167112,60.0,-17.53358268737793,-0.0,-9.510264931122948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,289.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,0.0001108602737076,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,0.0001167412046925,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,8.622465247754008e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,0.0001167412046925,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,0.0005537699908018,292.6176147460937,294.1499938964844,269.8500061035156,269.27642822265625,271.3024597167969,269.8500061035156,291.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811994481831,2.7054037232687733e-08,0.0011811723234131,-0.0697769224643707,0.0,0.0,0.0,-0.0182245876640081,60.0,-17.533090591430664,-0.0,-9.512750409612637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,289.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,0.000110859000415,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,0.0001167398659163,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,8.622367022326216e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,0.0001167398659163,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,0.0005537636461667,292.6132202148437,294.1499938964844,269.8500061035156,269.27642822265625,271.2872619628906,269.8500061035156,291.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811859440058,2.7052456275100667e-08,0.0011811589356511,-0.0697728097438812,0.0,0.0,0.0,-0.0182238034904003,60.0,-17.53023910522461,-0.0,-9.512532272992756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,289.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.703125,0.0,0.0,0.0001108144060708,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.703125,0.0,0.0,0.0001166929068858,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.703125,0.0,0.0,8.618898573331535e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.703125,0.0,0.0,0.0001166929068858,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7031555175781,0.0,0.0,0.0005535409436561,292.6044006347656,294.1499938964844,269.8500061035156,269.27642822265625,271.25732421875,269.8500061035156,291.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807110859081,2.699688472773688e-08,0.0011806840775534,-0.0696282237768173,0.0,0.0,0.0,-0.0181962568312883,60.0,-17.518295288085938,-0.0,-9.504880438271357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,289.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.703125,0.0,0.0,0.0001108144060708,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.703125,0.0,0.0,0.0001166929068858,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.703125,0.0,0.0,8.618898573331535e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.703125,0.0,0.0,0.0001166929068858,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7031555175781,0.0,0.0,0.0005535409436561,292.6044006347656,294.1499938964844,269.8500061035156,269.27642822265625,271.25732421875,269.8500061035156,291.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807110859081,2.699688472773688e-08,0.0011806840775534,-0.0696282237768173,0.0,0.0,0.0,-0.0181962568312883,60.0,-17.518295288085938,-0.0,-9.504880438271357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,289.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.0001107255011447,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954345703125,0.0,0.0,0.0001165992871392,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,8.611983503215015e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.0001165992871392,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.0005530968192033,292.5955505371094,294.1499938964844,269.8500061035156,269.27642822265625,271.2279968261719,269.8500061035156,291.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797638144344,2.68860897989498e-08,0.001179736922495,-0.0693399459123611,0.0,0.0,0.0,-0.0181413311511278,60.0,-17.498188018798828,-0.0,-9.489634322790153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,289.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.0001107255011447,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954345703125,0.0,0.0,0.0001165992871392,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,8.611983503215015e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.0001165992871392,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.0005530968192033,292.5955505371094,294.1499938964844,269.8500061035156,269.27642822265625,271.2279968261719,269.8500061035156,291.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797638144344,2.68860897989498e-08,0.001179736922495,-0.0693399459123611,0.0,0.0,0.0,-0.0181413311511278,60.0,-17.498188018798828,-0.0,-9.489634322790153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,289.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.0001106112831621,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.0001164790082839,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,8.603099558968097e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.0001164790082839,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.000552526267711,292.5866394042969,294.1499938964844,269.8500061035156,269.27642822265625,271.1993713378906,269.8500061035156,291.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785469250753,2.6743753878122334e-08,0.0011785201495513,-0.068969577550888,0.0,0.0,0.0,-0.0180707722902297,60.0,-17.472257614135742,-0.0,-9.470066686390056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,289.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.0001106112831621,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.0001164790082839,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,8.603099558968097e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.0001164790082839,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.000552526267711,292.5866394042969,294.1499938964844,269.8500061035156,269.27642822265625,271.1993713378906,269.8500061035156,291.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785469250753,2.6743753878122334e-08,0.0011785201495513,-0.068969577550888,0.0,0.0,0.0,-0.0180707722902297,60.0,-17.472257614135742,-0.0,-9.470066686390056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,289.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,0.0001104542534449,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799621582031,0.0,0.0,0.0001163136548711,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,8.59088686411269e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,0.0001163136548711,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,0.0005517418612726,292.57769775390625,294.1499938964844,269.8500061035156,269.27642822265625,271.1713562011719,269.8500061035156,291.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768739204853,2.654807396140768e-08,0.001176847377792,-0.0684603601694107,0.0,0.0,0.0,-0.017973767593503,60.0,-17.441001892089844,-0.0,-9.443197512837288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,289.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,0.0001104542534449,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799621582031,0.0,0.0,0.0001163136548711,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,8.59088686411269e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,0.0001163136548711,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,0.0005517418612726,292.57769775390625,294.1499938964844,269.8500061035156,269.27642822265625,271.1713562011719,269.8500061035156,291.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768739204853,2.654807396140768e-08,0.001176847377792,-0.0684603601694107,0.0,0.0,0.0,-0.017973767593503,60.0,-17.441001892089844,-0.0,-9.443197512837288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,289.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,0.0001103565664379,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,0.0001162107801064,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,8.583288581576198e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,0.0001162107801064,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761169433594,0.0,0.0,0.0005512539064511,292.5732421875,294.1499938964844,269.8500061035156,269.27642822265625,271.1575622558594,269.8500061035156,291.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758331675082,2.642634200356042e-08,0.0011758067412301,-0.0681435465812683,0.0,0.0,0.0,-0.017913419753313,60.0,-17.42278480529785,-0.0,-9.426501179632397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,289.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67218017578125,0.0,0.0,0.0001102417663787,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67218017578125,0.0,0.0,0.0001160898900707,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67218017578125,0.0,0.0,8.574359526392072e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67218017578125,0.0,0.0,0.0001160898900707,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722106933594,0.0,0.0,0.0005506804445758,292.5687255859375,294.1499938964844,269.8500061035156,269.27642822265625,271.1439514160156,269.8500061035156,291.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746101081371,2.6283277776428804e-08,0.0011745837982743,-0.0677711963653564,0.0,0.0,0.0,-0.017842499539256,60.0,-17.40221405029297,-0.0,-9.406898726638246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,289.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66436767578125,0.0,0.0,0.0001099700093618,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643371582031,0.0,0.0,0.0001158037121058,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66436767578125,0.0,0.0,8.55322286952287e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66436767578125,0.0,0.0,0.0001158037121058,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66436767578125,0.0,0.0,0.0005493229837156,292.5597229003906,294.1499938964844,269.8500061035156,269.27642822265625,271.1171875,269.8500061035156,291.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717146262526,2.594462955585186e-08,0.0011716887820512,-0.066889688372612,0.0,0.0,0.0,-0.017674621194601,60.0,-17.35413932800293,-0.0,-9.36057773515131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,289.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66436767578125,0.0,0.0,0.0001099700093618,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643371582031,0.0,0.0,0.0001158037121058,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66436767578125,0.0,0.0,8.55322286952287e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66436767578125,0.0,0.0,0.0001158037121058,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66436767578125,0.0,0.0,0.0005493229837156,292.5597229003906,294.1499938964844,269.8500061035156,269.27642822265625,271.1171875,269.8500061035156,291.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717146262526,2.594462955585186e-08,0.0011716887820512,-0.066889688372612,0.0,0.0,0.0,-0.017674621194601,60.0,-17.35413932800293,-0.0,-9.36057773515131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,0.0001154706769739,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,8.5286250396166e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,0.0001154706769739,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,0.0005477431695908,292.5507202148437,294.1499938964844,269.8500061035156,269.27642822265625,271.0910949707031,269.8500061035156,291.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.55505305801762e-08,0.0011683194898068,-0.0658636465668678,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.298219680786133,-0.0,-9.30681522959276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,0.0001154706769739,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,8.5286250396166e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,0.0001154706769739,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,0.0005477431695908,292.5507202148437,294.1499938964844,269.8500061035156,269.27642822265625,271.0910949707031,269.8500061035156,291.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.55505305801762e-08,0.0011683194898068,-0.0658636465668678,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.298219680786133,-0.0,-9.30681522959276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,289.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485900878906,0.0,0.0,0.000115116519737,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,0.000115116519737,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,0.0005460631800815,292.5416564941406,294.1499938964844,269.8500061035156,269.27642822265625,271.0655212402344,269.8500061035156,291.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.513142938198598e-08,0.001164736575447,-0.064772292971611,0.0,0.0,0.0,-0.017271488904953,60.0,-17.237354278564453,-0.0,-9.24981264915914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,289.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485900878906,0.0,0.0,0.000115116519737,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,0.000115116519737,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,0.0005460631800815,292.5416564941406,294.1499938964844,269.8500061035156,269.27642822265625,271.0655212402344,269.8500061035156,291.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.513142938198598e-08,0.001164736575447,-0.064772292971611,0.0,0.0,0.0,-0.017271488904953,60.0,-17.237354278564453,-0.0,-9.24981264915914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0001090006699087,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0001147829534602,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,8.477830124320462e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0001147829534602,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,0.0005444809212349,292.5325927734375,294.1499938964844,269.8500061035156,269.27642822265625,271.0405578613281,269.8500061035156,291.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613864917308,2.473670690505969e-08,0.0011613616952672,-0.0637442097067833,0.0,0.0,0.0,-0.0170758105814456,60.0,-17.175893783569336,-0.0,-9.196285333246125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0001090006699087,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0001147829534602,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,8.477830124320462e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0001147829534602,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,0.0005444809212349,292.5325927734375,294.1499938964844,269.8500061035156,269.27642822265625,271.0405578613281,269.8500061035156,291.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613864917308,2.473670690505969e-08,0.0011613616952672,-0.0637442097067833,0.0,0.0,0.0,-0.0170758105814456,60.0,-17.175893783569336,-0.0,-9.196285333246125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,289.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63671875,0.0,0.0,0.0001088656135834,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63671875,0.0,0.0,0.0001146407375927,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63671875,0.0,0.0,8.467325824312866e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63671875,0.0,0.0,0.0001146407375927,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,0.0005438062944449,292.5280456542969,294.1499938964844,269.8500061035156,269.27642822265625,271.0282897949219,269.8500061035156,291.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599473655223,2.4568413081738072e-08,0.0011599228018894,-0.0633058175444603,0.0,0.0,0.0,-0.0169923808425664,60.0,-17.147390365600586,-0.0,-9.173510306936805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,289.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327819824219,0.0,0.0,0.0005431929021142,292.52349853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.0162048339844,269.8500061035156,291.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158638857305,2.4415388821807937e-08,0.0011586145265027,-0.0629071667790412,0.0,0.0,0.0,-0.0169165208935737,60.0,-17.121097564697266,-0.0,-9.152826407898829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
