time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,289.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0005419639055617,292.514404296875,294.1499938964844,269.8500061035156,269.27642822265625,270.992431640625,269.8500061035156,291.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108812723966373e-08,0.0011559934355318,-0.0621084086596965,0.0,0.0,0.0,-0.0167645402252674,60.0,-17.071123123168945,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,289.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0005419639055617,292.514404296875,294.1499938964844,269.8500061035156,269.27642822265625,270.992431640625,269.8500061035156,291.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108812723966373e-08,0.0011559934355318,-0.0621084086596965,0.0,0.0,0.0,-0.0167645402252674,60.0,-17.071123123168945,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,289.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,0.0005407328135333,292.5052490234375,294.1499938964844,269.8500061035156,269.27642822265625,270.96923828125,269.8500061035156,291.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801696613645618e-08,0.0011533678043633,-0.06130813062191,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.022314071655273,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,289.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,0.0005407328135333,292.5052490234375,294.1499938964844,269.8500061035156,269.27642822265625,270.96923828125,269.8500061035156,291.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801696613645618e-08,0.0011533678043633,-0.06130813062191,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.022314071655273,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,289.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087646484375,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087341308594,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087646484375,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087646484375,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087646484375,0.0,0.0,0.0005395002663135,292.49609375,294.1499938964844,269.8500061035156,269.27642822265625,270.946533203125,269.8500061035156,291.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494225231956992e-08,0.0011507390299811,-0.0605068057775497,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.97370719909668,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,289.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087646484375,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087341308594,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087646484375,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087646484375,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087646484375,0.0,0.0,0.0005395002663135,292.49609375,294.1499938964844,269.8500061035156,269.27642822265625,270.946533203125,269.8500061035156,291.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494225231956992e-08,0.0011507390299811,-0.0605068057775497,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.97370719909668,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,289.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007080078125,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006774902344,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007080078125,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007080078125,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007080078125,0.0,0.0,0.0005382660310715,292.4869079589844,294.1499938964844,269.8500061035156,269.27642822265625,270.92437744140625,269.8500061035156,291.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186331077340583e-08,0.001148106646724,-0.0597042627632617,0.0,0.0,0.0,-0.0163072310388088,60.0,-16.925142288208008,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,289.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007080078125,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006774902344,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007080078125,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007080078125,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007080078125,0.0,0.0,0.0005382660310715,292.4869079589844,294.1499938964844,269.8500061035156,269.27642822265625,270.92437744140625,269.8500061035156,291.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186331077340583e-08,0.001148106646724,-0.0597042627632617,0.0,0.0,0.0,-0.0163072310388088,60.0,-16.925142288208008,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,289.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,0.000107632818981,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,0.0001133425394073,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,8.371441072085872e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,0.0001133425394073,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966796875,0.0,0.0,0.0005376482149586,292.4823303222656,294.1499938964844,269.8500061035156,269.27642822265625,270.9134521484375,269.8500061035156,291.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.3032214357954217e-08,0.0011467890581116,-0.0593025088310241,0.0,0.0,0.0,-0.0162308309227228,60.0,-16.900861740112305,-0.0,-8.966923559228236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,289.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,0.0001075078980647,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59259033203125,0.0,0.0,0.0001132109900936,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,8.361725485883653e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,0.0001132109900936,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,0.0005370242288336,292.47772216796875,294.1499938964844,269.8500061035156,269.27642822265625,270.9026794433594,269.8500061035156,291.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454810155555,2.2876553984474413e-08,0.0011454581981524,-0.0588967017829418,0.0,0.0,0.0,-0.0161536652594804,60.0,-16.876516342163086,-0.0,-8.946121710096122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,289.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845031738281,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845031738281,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845031738281,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845031738281,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,0.0005357424379326,292.468505859375,294.1499938964844,269.8500061035156,269.27642822265625,270.88140869140625,269.8500061035156,291.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556813306096053e-08,0.0011427245335653,-0.0580630488693714,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.827226638793945,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,289.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845031738281,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845031738281,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845031738281,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845031738281,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,0.0005357424379326,292.468505859375,294.1499938964844,269.8500061035156,269.27642822265625,270.88140869140625,269.8500061035156,291.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556813306096053e-08,0.0011427245335653,-0.0580630488693714,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.827226638793945,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,289.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,0.0001069794161594,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,0.0001126544811995,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,8.320621418533847e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,0.0001126544811995,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,0.0005343843367882,292.4592590332031,294.1499938964844,269.8500061035156,269.27642822265625,270.8607177734375,269.8500061035156,291.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398502392694,2.2218022976971952e-08,0.0011398280039429,-0.0571795962750911,0.0,0.0,0.0,-0.0158272068947553,60.0,-16.77603530883789,-0.0,-8.858383893084466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,289.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,0.0001069794161594,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,0.0001126544811995,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,8.320621418533847e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,0.0001126544811995,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,0.0005343843367882,292.4592590332031,294.1499938964844,269.8500061035156,269.27642822265625,270.8607177734375,269.8500061035156,291.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398502392694,2.2218022976971952e-08,0.0011398280039429,-0.0571795962750911,0.0,0.0,0.0,-0.0158272068947553,60.0,-16.77603530883789,-0.0,-8.858383893084466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,289.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,0.0001123522306443,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,0.0001123522306443,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682373046875,0.0,0.0,0.0005329506238922,292.45001220703125,294.1499938964844,269.8500061035156,269.27642822265625,270.8404235839844,269.8500061035156,291.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860369514570266e-08,0.0011367702390998,-0.0562468133866786,0.0,0.0,0.0,-0.0156499054282903,60.0,-16.722883224487305,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,289.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,0.0001123522306443,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,0.0001123522306443,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682373046875,0.0,0.0,0.0005329506238922,292.45001220703125,294.1499938964844,269.8500061035156,269.27642822265625,270.8404235839844,269.8500061035156,291.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860369514570266e-08,0.0011367702390998,-0.0562468133866786,0.0,0.0,0.0,-0.0156499054282903,60.0,-16.722883224487305,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,289.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,0.0001063862800947,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,8.274488209281117e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,0.00053142150864,292.44073486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.820556640625,269.8500061035156,291.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.147892885773217e-08,0.0011335090966895,-0.0552518330514431,0.0,0.0,0.0,-0.015460810624063,60.0,-16.667083740234375,-0.0,-8.760427760989843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,289.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,0.0001063862800947,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,8.274488209281117e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,0.00053142150864,292.44073486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.820556640625,269.8500061035156,291.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.147892885773217e-08,0.0011335090966895,-0.0552518330514431,0.0,0.0,0.0,-0.015460810624063,60.0,-16.667083740234375,-0.0,-8.760427760989843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,289.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559387207031,0.0,0.0,0.0001062259689206,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559387207031,0.0,0.0,0.0001118610598496,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559387207031,0.0,0.0,8.262020128313452e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559387207031,0.0,0.0,0.0001118610598496,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55596923828125,0.0,0.0,0.0005306206876412,292.43609619140625,294.1499938964844,269.8500061035156,269.27642822265625,270.8108215332031,269.8500061035156,291.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318225879222,2.127917220207109e-08,0.0011318012839183,-0.0547307059168815,0.0,0.0,0.0,-0.0153617840260267,60.0,-16.637958526611328,-0.0,-8.734046019753806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,289.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,0.0001060611248249,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,0.0001116874773288,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,8.2491991634015e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,0.0001116874773288,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,0.0005297972820699,292.43145751953125,294.1499938964844,269.8500061035156,269.27642822265625,270.8011779785156,269.8500061035156,291.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300662299618,2.1073770284374405e-08,0.0011300451587885,-0.0541948042809963,0.0,0.0,0.0,-0.0152599588036537,60.0,-16.60820198059082,-0.0,-8.70696013066663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,289.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0001057180779753,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0001113262260332,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,8.222517499234527e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0001113262260332,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0005280837067402,292.42218017578125,294.1499938964844,269.8500061035156,269.27642822265625,270.7822265625,269.8500061035156,291.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264111381024,2.0646311327254807e-08,0.0011263905325904,-0.0530794076621532,0.0,0.0,0.0,-0.0150480512529611,60.0,-16.5467529296875,-0.0,-8.650726357473104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,289.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0001057180779753,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0001113262260332,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,8.222517499234527e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0001113262260332,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0005280837067402,292.42218017578125,294.1499938964844,269.8500061035156,269.27642822265625,270.7822265625,269.8500061035156,291.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264111381024,2.0646311327254807e-08,0.0011263905325904,-0.0530794076621532,0.0,0.0,0.0,-0.0150480512529611,60.0,-16.5467529296875,-0.0,-8.650726357473104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,289.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.535400390625,0.0,0.0,0.0001053591695381,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.535400390625,0.0,0.0,0.000110948276415,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.535400390625,0.0,0.0,8.19460183265619e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,0.000110948276415,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,0.0005262908525764,292.4128723144531,294.1499938964844,269.8500061035156,269.27642822265625,270.7637023925781,269.8500061035156,291.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225870111957,2.0199086847583203e-08,0.001122566871345,-0.0519122295081615,0.0,0.0,0.0,-0.0148263461887836,60.0,-16.482603073120117,-0.0,-8.592088107661766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,289.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.535400390625,0.0,0.0,0.0001053591695381,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.535400390625,0.0,0.0,0.000110948276415,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.535400390625,0.0,0.0,8.19460183265619e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,0.000110948276415,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,0.0005262908525764,292.4128723144531,294.1499938964844,269.8500061035156,269.27642822265625,270.7637023925781,269.8500061035156,291.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225870111957,2.0199086847583203e-08,0.001122566871345,-0.0519122295081615,0.0,0.0,0.0,-0.0148263461887836,60.0,-16.482603073120117,-0.0,-8.592088107661766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,289.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,0.000104985476355,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52716064453125,0.0,0.0,0.0001105547562474,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,8.165536564774811e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,0.0001105547562474,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,0.0005244241910986,292.403564453125,294.1499938964844,269.8500061035156,269.27642822265625,270.74566650390625,269.8500061035156,291.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186054907739,1.9733446876557537e-08,0.0011185857001692,-0.0506967641413211,0.0,0.0,0.0,-0.0145955104380846,60.0,-16.41600799560547,-0.0,-8.531246464826837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,289.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,0.000104985476355,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52716064453125,0.0,0.0,0.0001105547562474,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,8.165536564774811e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,0.0001105547562474,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,0.0005244241910986,292.403564453125,294.1499938964844,269.8500061035156,269.27642822265625,270.74566650390625,269.8500061035156,291.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186054907739,1.9733446876557537e-08,0.0011185857001692,-0.0506967641413211,0.0,0.0,0.0,-0.0145955104380846,60.0,-16.41600799560547,-0.0,-8.531246464826837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,289.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,0.0001045997705659,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,0.0001101485977414,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,8.135537791531533e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,0.0001101485977414,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189514160156,0.0,0.0,0.0005224975175224,292.394287109375,294.1499938964844,269.8500061035156,269.27642822265625,270.7279968261719,269.8500061035156,291.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925284998094412e-08,0.0011144765885546,-0.0494420267641544,0.0,0.0,0.0,-0.014357260428369,60.0,-16.347536087036133,-0.0,-8.468676782058537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,289.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,0.0001045997705659,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,0.0001101485977414,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,8.135537791531533e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,0.0001101485977414,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189514160156,0.0,0.0,0.0005224975175224,292.394287109375,294.1499938964844,269.8500061035156,269.27642822265625,270.7279968261719,269.8500061035156,291.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925284998094412e-08,0.0011144765885546,-0.0494420267641544,0.0,0.0,0.0,-0.014357260428369,60.0,-16.347536087036133,-0.0,-8.468676782058537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,0.0001044029195327,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,0.0001099412984331,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,8.120226993924007e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,0.0001099412984331,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51483154296875,0.0,0.0,0.0005215142155066,292.3896179199219,294.1499938964844,269.8500061035156,269.27642822265625,270.7193603515625,269.8500061035156,291.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123984586447,1.9007563523132376e-08,0.0011123794829472,-0.0488015450537204,0.0,0.0,0.0,-0.0142356622964143,60.0,-16.3126277923584,-0.0,-8.436830967184505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,289.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,8.104763401206583e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,0.0005205210763961,292.3849792480469,294.1499938964844,269.8500061035156,269.27642822265625,270.7107849121094,269.8500061035156,291.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102801654487,1.875982924559593e-08,0.0011102614225819,-0.0481546148657798,0.0,0.0,0.0,-0.0141128506511449,60.0,-16.27737045288086,-0.0,-8.404728646382864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,289.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,0.0001038011178025,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,0.0001093075770768,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,8.073420758591965e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,0.0001093075770768,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,0.0005185080808587,292.37567138671875,294.1499938964844,269.8500061035156,269.27642822265625,270.6939697265625,269.8500061035156,291.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059864191338,1.825770645780268e-08,0.0011059682583436,-0.0468431934714317,0.0,0.0,0.0,-0.0138639295473694,60.0,-16.205984115600586,-0.0,-8.33984898918061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,289.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,0.0001038011178025,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,0.0001093075770768,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,8.073420758591965e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,0.0001093075770768,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,0.0005185080808587,292.37567138671875,294.1499938964844,269.8500061035156,269.27642822265625,270.6939697265625,269.8500061035156,291.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059864191338,1.825770645780268e-08,0.0011059682583436,-0.0468431934714317,0.0,0.0,0.0,-0.0138639295473694,60.0,-16.205984115600586,-0.0,-8.33984898918061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,289.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,0.0001033930820995,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,0.0001088778953999,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,8.041683759074658e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,0.0001088778953999,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,0.0005164698231965,292.3663635253906,294.1499938964844,269.8500061035156,269.27642822265625,270.67755126953125,269.8500061035156,291.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016388889402,1.7749281155943212e-08,0.0011016211938112,-0.0455150716006755,0.0,0.0,0.0,-0.0136118838563561,60.0,-16.133695602416992,-0.0,-8.274410134845311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,289.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,0.0001033930820995,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,0.0001088778953999,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,8.041683759074658e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,0.0001088778953999,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,0.0005164698231965,292.3663635253906,294.1499938964844,269.8500061035156,269.27642822265625,270.67755126953125,269.8500061035156,291.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016388889402,1.7749281155943212e-08,0.0011016211938112,-0.0455150716006755,0.0,0.0,0.0,-0.0136118838563561,60.0,-16.133695602416992,-0.0,-8.274410134845311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,289.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.0001029822742566,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.0005144177703186,292.3570556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.6615295410156,269.8500061035156,291.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.723740972181531e-08,0.0010972445597872,-0.0441777035593986,0.0,0.0,0.0,-0.0133581282570958,60.0,-16.06087875366211,-0.0,-8.208787960484187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,289.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.0001029822742566,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.0005144177703186,292.3570556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.6615295410156,269.8500061035156,291.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.723740972181531e-08,0.0010972445597872,-0.0441777035593986,0.0,0.0,0.0,-0.0133581282570958,60.0,-16.06087875366211,-0.0,-8.208787960484187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,289.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47760009765625,0.0,0.0,0.0001025707679218,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775695800781,0.0,0.0,0.0001080119618563,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47760009765625,0.0,0.0,7.977726636454463e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47760009765625,0.0,0.0,0.0001080119618563,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47760009765625,0.0,0.0,0.0005123622249811,292.3477783203125,294.1499938964844,269.8500061035156,269.27642822265625,270.6458740234375,269.8500061035156,291.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928773554041,1.6724673201906626e-08,0.0010928605915978,-0.0428378470242023,0.0,0.0,0.0,-0.0131039451807737,60.0,-15.987876892089844,-0.0,-8.14331713172578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,289.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47760009765625,0.0,0.0,0.0001025707679218,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775695800781,0.0,0.0,0.0001080119618563,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47760009765625,0.0,0.0,7.977726636454463e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47760009765625,0.0,0.0,0.0001080119618563,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47760009765625,0.0,0.0,0.0005123622249811,292.3477783203125,294.1499938964844,269.8500061035156,269.27642822265625,270.6458740234375,269.8500061035156,291.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928773554041,1.6724673201906626e-08,0.0010928605915978,-0.0428378470242023,0.0,0.0,0.0,-0.0131039451807737,60.0,-15.987876892089844,-0.0,-8.14331713172578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,289.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.0001023652221192,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.0001077955093933,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,7.961739902384579e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.0001077955093933,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.0005113355000503,292.3431396484375,294.1499938964844,269.8500061035156,269.27642822265625,270.63818359375,269.8500061035156,291.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906872339546,1.6468565178229255e-08,0.0010906708193942,-0.0421685129404068,0.0,0.0,0.0,-0.0129769816994667,60.0,-15.951385498046877,-0.0,-8.110712457209956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,289.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46929931640625,0.0,0.0,0.0001021604184643,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46929931640625,0.0,0.0,0.0001075798354577,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46929931640625,0.0,0.0,7.945809920784086e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46929931640625,0.0,0.0,0.0001075798354577,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46929931640625,0.0,0.0,0.0005103124422021,292.3384704589844,294.1499938964844,269.8500061035156,269.27642822265625,270.6305847167969,269.8500061035156,291.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088505028747,1.6213375531037855e-08,0.0010884888470172,-0.0415015257894992,0.0,0.0,0.0,-0.0128504754975438,60.0,-15.914982795715332,-0.0,-8.078290392177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,289.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46099853515625,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0005082766292616,292.3291931152344,294.1499938964844,269.8500061035156,269.27642822265625,270.6156005859375,269.8500061035156,291.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705571954072184e-08,0.0010841470211744,-0.0401741154491901,0.0,0.0,0.0,-0.0125987362116575,60.0,-15.84245777130127,-0.0,-8.013964958308861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
