time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,289.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46099853515625,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0005082766292616,292.3291931152344,294.1499938964844,269.8500061035156,269.27642822265625,270.6156005859375,269.8500061035156,291.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705571954072184e-08,0.0010841470211744,-0.0401741154491901,0.0,0.0,0.0,-0.0125987362116575,60.0,-15.84245777130127,-0.0,-8.013964958308861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,289.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0005062642158009,292.3199157714844,294.1499938964844,269.8500061035156,269.27642822265625,270.6009826660156,269.8500061035156,291.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203594827539746e-08,0.0010798549046739,-0.0388617329299449,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.770620346069336,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,289.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0005062642158009,292.3199157714844,294.1499938964844,269.8500061035156,269.27642822265625,270.6009826660156,269.8500061035156,291.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203594827539746e-08,0.0010798549046739,-0.0388617329299449,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.770620346069336,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,289.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,7.851907139411196e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.000106308471004,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444580078125,0.0,0.0,0.0005042816046625,292.3106384277344,294.1499938964844,269.8500061035156,269.27642822265625,270.5867004394531,269.8500061035156,291.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907395884069e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.699687957763672,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,289.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,7.851907139411196e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.000106308471004,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444580078125,0.0,0.0,0.0005042816046625,292.3106384277344,294.1499938964844,269.8500061035156,269.27642822265625,270.5867004394531,269.8500061035156,291.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907395884069e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.699687957763672,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,289.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361267089844,0.0,0.0,0.0001005639060167,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361267089844,0.0,0.0,0.0001058986381394,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361267089844,0.0,0.0,7.821636972948909e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361267089844,0.0,0.0,0.0001058986381394,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361572265625,0.0,0.0,0.0005023375269956,292.3013610839844,294.1499938964844,269.8500061035156,269.27642822265625,270.5727844238281,269.8500061035156,291.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714945383369,1.4224156963393852e-08,0.0010714803356677,-0.0363004989922046,0.0,0.0,0.0,-0.0118643390014767,60.0,-15.62996768951416,-0.0,-7.82777718200123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,289.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361267089844,0.0,0.0,0.0001005639060167,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361267089844,0.0,0.0,0.0001058986381394,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361267089844,0.0,0.0,7.821636972948909e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361267089844,0.0,0.0,0.0001058986381394,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361572265625,0.0,0.0,0.0005023375269956,292.3013610839844,294.1499938964844,269.8500061035156,269.27642822265625,270.5727844238281,269.8500061035156,291.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714945383369,1.4224156963393852e-08,0.0010714803356677,-0.0363004989922046,0.0,0.0,0.0,-0.0118643390014767,60.0,-15.62996768951416,-0.0,-7.82777718200123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,289.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.0001056960027199,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,7.806671055732295e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.0001056960027199,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320068359375,0.0,0.0,0.000501376343891,292.2967224121094,294.1499938964844,269.8500061035156,269.27642822265625,270.56591796875,269.8500061035156,291.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.398440030442316e-08,0.001069430145435,-0.0356734246015548,0.0,0.0,0.0,-0.0117454817518591,60.0,-15.595454216003418,-0.0,-7.797849832513749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,289.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278259277344,0.0,0.0,0.0001001821510726,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278259277344,0.0,0.0,0.0001054966342053,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278259277344,0.0,0.0,7.791945245116949e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278259277344,0.0,0.0,0.0001054966342053,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278564453125,0.0,0.0,0.0005004305858165,292.2920837402344,294.1499938964844,269.8500061035156,269.27642822265625,270.55914306640625,269.8500061035156,291.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674269869923,1.3748504557042908e-08,0.0010674132499843,-0.0350564084947109,0.0,0.0,0.0,-0.0116285383701324,60.0,-15.561372756958008,-0.0,-7.768459653334504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,289.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,9.980994218494744e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,0.0001051046710927,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,7.762994937365875e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,0.0001051046710927,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195556640625,0.0,0.0,0.0004985713167116,292.2828369140625,294.1499938964844,269.8500061035156,269.27642822265625,270.5457763671875,269.8500061035156,291.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063461182639,1.3284742195196486e-08,0.0010634477948769,-0.0338432639837265,0.0,0.0,0.0,-0.0113986330106854,60.0,-15.494175910949709,-0.0,-7.710841742891716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,289.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,9.980994218494744e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,0.0001051046710927,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,7.762994937365875e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,0.0001051046710927,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195556640625,0.0,0.0,0.0004985713167116,292.2828369140625,294.1499938964844,269.8500061035156,269.27642822265625,270.5457763671875,269.8500061035156,291.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063461182639,1.3284742195196486e-08,0.0010634477948769,-0.0338432639837265,0.0,0.0,0.0,-0.0113986330106854,60.0,-15.494175910949709,-0.0,-7.710841742891716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,289.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,9.944763587554915e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0001047231489792,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,7.734815881121904e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0001047231489792,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112548828125,0.0,0.0,0.0004967615241184,292.2735595703125,294.1499938964844,269.8500061035156,269.27642822265625,270.53271484375,269.8500061035156,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596008505672,1.2833330842454416e-08,0.0010595880448818,-0.032662283629179,0.0,0.0,0.0,-0.0111748492345213,60.0,-15.428625106811523,-0.0,-7.654964662151542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,289.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,9.944763587554915e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0001047231489792,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,7.734815881121904e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0001047231489792,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112548828125,0.0,0.0,0.0004967615241184,292.2735595703125,294.1499938964844,269.8500061035156,269.27642822265625,270.53271484375,269.8500061035156,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596008505672,1.2833330842454416e-08,0.0010595880448818,-0.032662283629179,0.0,0.0,0.0,-0.0111748492345213,60.0,-15.428625106811523,-0.0,-7.654964662151542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,289.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,9.909578511724249e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0001043526353896,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,7.707450276939198e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0001043526353896,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,0.0004950039437972,292.2643127441406,294.1499938964844,269.8500061035156,269.27642822265625,270.5199584960937,269.8500061035156,291.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558518115431,1.2394943738058828e-08,0.0010558394715189,-0.0315152518451213,0.0,0.0,0.0,-0.0109575223177671,60.0,-15.364787101745604,-0.0,-7.600893070502934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,289.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,9.909578511724249e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0001043526353896,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,7.707450276939198e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0001043526353896,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,0.0004950039437972,292.2643127441406,294.1499938964844,269.8500061035156,269.27642822265625,270.5199584960937,269.8500061035156,291.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558518115431,1.2394943738058828e-08,0.0010558394715189,-0.0315152518451213,0.0,0.0,0.0,-0.0109575223177671,60.0,-15.364787101745604,-0.0,-7.600893070502934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,289.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,0.0004933038144372,292.25506591796875,294.1499938964844,269.8500061035156,269.27642822265625,270.5074768066406,269.8500061035156,291.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.30266284942627,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,289.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,0.0004933038144372,292.25506591796875,294.1499938964844,269.8500061035156,269.27642822265625,270.5074768066406,269.8500061035156,291.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.30266284942627,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,289.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,0.0004924758686684,292.2504577636719,294.1499938964844,269.8500061035156,269.27642822265625,270.5013427734375,269.8500061035156,291.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436281724591e-08,0.0010504475794732,-0.0298651363700628,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.272354125976562,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,289.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,0.0004916623583994,292.2458190917969,294.1499938964844,269.8500061035156,269.27642822265625,270.4952697753906,269.8500061035156,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.242511749267578,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,289.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,0.0004900794592685,292.236572265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4833374023437,269.8500061035156,291.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.184175491333008,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,289.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,0.0004900794592685,292.236572265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4833374023437,269.8500061035156,291.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.184175491333008,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,289.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,0.0004885583766736,292.2273254394531,294.1499938964844,269.8500061035156,269.27642822265625,270.4716491699219,269.8500061035156,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127837181091309,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,289.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,0.0004885583766736,292.2273254394531,294.1499938964844,269.8500061035156,269.27642822265625,270.4716491699219,269.8500061035156,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127837181091309,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,289.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,9.751351899467409e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,0.000102686426544,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,7.5843847298529e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,0.000102686426544,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3613586425781,0.0,0.0,0.00048710021656,292.21807861328125,294.1499938964844,269.8500061035156,269.27642822265625,270.4602355957031,269.8500061035156,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389930102974,1.0423547358584528e-08,0.0010389825329184,-0.026355680078268,0.0,0.0,0.0,-0.0099802184849977,60.0,-15.073508262634276,-0.0,-7.360105058751287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,289.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,9.751351899467409e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,0.000102686426544,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,7.5843847298529e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,0.000102686426544,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3613586425781,0.0,0.0,0.00048710021656,292.21807861328125,294.1499938964844,269.8500061035156,269.27642822265625,270.4602355957031,269.8500061035156,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389930102974,1.0423547358584528e-08,0.0010389825329184,-0.026355680078268,0.0,0.0,0.0,-0.0099802184849977,60.0,-15.073508262634276,-0.0,-7.360105058751287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,289.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,9.723402035888284e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0001023921067826,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,7.562645623693243e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0001023921067826,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0004857040476053,292.2088317871094,294.1499938964844,269.8500061035156,269.27642822265625,270.4490661621094,269.8500061035156,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360149899497,1.0075314804680602e-08,0.0010360048618167,-0.0254440549761056,0.0,0.0,0.0,-0.0098075857385993,60.0,-15.021141052246094,-0.0,-7.317974137777129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,289.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,9.723402035888284e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0001023921067826,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,7.562645623693243e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0001023921067826,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0004857040476053,292.2088317871094,294.1499938964844,269.8500061035156,269.27642822265625,270.4490661621094,269.8500061035156,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360149899497,1.0075314804680602e-08,0.0010360048618167,-0.0254440549761056,0.0,0.0,0.0,-0.0098075857385993,60.0,-15.021141052246094,-0.0,-7.317974137777129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,289.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,9.70989276538603e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,0.0001022498472593,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,7.552139140898362e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,0.0001022498472593,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.0004850292461924,292.2042236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.4435729980469,269.8500061035156,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345755144953,9.907005882325848e-09,0.001034565619193,-0.025003420189023,0.0,0.0,0.0,-0.0097241466864943,60.0,-14.995725631713867,-0.0,-7.29765403661986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,289.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446655273437,0.0,0.0,9.696710912976414e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446350097656,0.0,0.0,0.00010211103654,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446655273437,0.0,0.0,7.541886589024216e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446655273437,0.0,0.0,0.00010211103654,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446655273437,0.0,0.0,0.0004843708011321,292.1996154785156,294.1499938964844,269.8500061035156,269.27642822265625,270.4381408691406,269.8500061035156,291.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331710800528,9.74277014620384e-09,0.0010331613011658,-0.0245734378695487,0.0,0.0,0.0,-0.0096427286043763,60.0,-14.97082233428955,-0.0,-7.277853342202435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,289.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,0.0001018430921249,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,7.522095984313637e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,0.0001018430921249,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,0.0004830998077522,292.1903686523437,294.1499938964844,269.8500061035156,269.27642822265625,270.4273986816406,269.8500061035156,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,-0.0094855725765228,60.0,-14.922430038452148,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,289.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,0.0001018430921249,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,7.522095984313637e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,0.0001018430921249,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,0.0004830998077522,292.1903686523437,294.1499938964844,269.8500061035156,269.27642822265625,270.4273986816406,269.8500061035156,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,-0.0094855725765228,60.0,-14.922430038452148,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,289.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.050000000745058,9.647334809415042e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.050000000745058,0.0001015910820569,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.050000000745058,7.503482629545033e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.050000000745058,0.0001015910820569,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.050000000745058,0.0004819043679162,292.1811218261719,291.1499938964844,269.8500061035156,269.27642822265625,270.4169311523437,269.8500061035156,290.98443603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279101552441,9.127594680080621e-09,0.0010279009584337,-0.0229627359658479,0.0,0.0,0.0,-0.0093377595767378,60.0,-14.87635898590088,-0.0,-7.203924923260274e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,289.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.050000000745058,9.647334809415042e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.050000000745058,0.0001015910820569,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.050000000745058,7.503482629545033e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.050000000745058,0.0001015910820569,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.050000000745058,0.0004819043679162,292.1811218261719,291.1499938964844,269.8500061035156,269.27642822265625,270.4169311523437,269.8500061035156,290.98443603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279101552441,9.127594680080621e-09,0.0010279009584337,-0.0229627359658479,0.0,0.0,0.0,-0.0093377595767378,60.0,-14.87635898590088,-0.0,-7.203924923260274e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,289.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42315673828125,0.6364930272102356,0.050000000745058,0.0408324971795082,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42315673828125,0.6364930272102356,0.050000000745058,0.0429985858500003,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42315673828125,0.6364930272102356,0.050000000745058,0.0317586101591587,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42315673828125,0.6364930272102356,0.050000000745058,0.0429985858500003,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42315673828125,0.6364930272102356,0.050000000745058,0.2039667814970016,291.266845703125,291.1499938964844,269.850341796875,269.2768859863281,284.5921936035156,287.7557373046875,290.7969055175781,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350298643112182,0.0188180543482303,0.4162118136882782,-0.0928756743669509,0.0,0.0,0.0,10.197921752929688,60.0,-636.09033203125,-0.0,12.275379180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,289.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794372558594,0.6333155035972595,0.050000000745058,0.0452283546328544,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794372558594,0.6333155035972595,0.050000000745058,0.0476276353001594,291.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794372558594,0.6333155035972595,0.050000000745058,0.035177607089281,291.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794372558594,0.6333155035972595,0.050000000745058,0.0476276353001594,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794372558594,0.6333155035972595,0.050000000745058,0.2259249985218048,290.504150390625,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.102294921875,290.1771240234375,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819157421588897,0.087862804532051,0.3940529525279999,-0.034333124756813,0.0,0.0,0.0,12.536331176757812,60.0,-1080.1451416015625,-0.0,16.674335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,289.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512023925781,0.5721901655197144,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512023925781,0.5721901655197144,0.050000000745058,0.048096664249897,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512023925781,0.5721901655197144,0.050000000745058,0.0355240330100059,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512023925781,0.5721901655197144,0.050000000745058,0.048096664249897,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512023925781,0.5721901655197144,0.050000000745058,0.228149875998497,289.3936462402344,291.1499938964844,269.855224609375,269.2836303710937,283.2655944824219,292.2951354980469,289.05029296875,1.0,0.1405543982982635,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866639971733093,0.2002706378698349,0.2863933742046356,0.0764362663030624,0.0,0.0,0.0,20.075063705444336,60.0,-1753.1494140625,-0.0,23.1715030670166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,289.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512023925781,0.5721901655197144,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512023925781,0.5721901655197144,0.050000000745058,0.048096664249897,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512023925781,0.5721901655197144,0.050000000745058,0.0355240330100059,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512023925781,0.5721901655197144,0.050000000745058,0.048096664249897,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4512023925781,0.5721901655197144,0.050000000745058,0.228149875998497,289.3936462402344,291.1499938964844,269.855224609375,269.2836303710937,283.2655944824219,292.2951354980469,289.05029296875,1.0,0.1405543982982635,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866639971733093,0.2002706378698349,0.2863933742046356,0.0764362663030624,0.0,0.0,0.0,20.075063705444336,60.0,-1753.1494140625,-0.0,23.1715030670166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,289.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9384765625,0.550240159034729,0.050000000745058,0.0458108149468898,291.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75164794921875,0.550240159034729,0.050000000745058,0.0482409931719303,291.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75164794921875,0.550240159034729,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75164794921875,0.550240159034729,0.050000000745058,0.0482409931719303,292.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75164794921875,0.550240159034729,0.050000000745058,0.2288345098495483,288.68096923828125,291.1499938964844,269.85809326171875,269.2875671386719,282.8677062988281,292.2899169921875,288.3199462890625,1.0,0.1489494442939758,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.2062729597091674,0.2818515002727508,0.0820137709379196,0.0,0.0,0.0,23.737194061279297,60.0,-1873.3677978515625,-0.0,26.319196701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,289.83404541015625,297.1499938964844,293.1499938964844,0.0013038746546953,-111.15486145019533,289.611083984375,0.5333066582679749,0.050000000745058,0.0459417626261711,291.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2098083496094,0.5333066582679749,0.050000000745058,0.0483788885176181,291.8487548828125,297.1499938964844,293.1499938964844,0.000471506442409,-25.839569091796875,288.4563903808594,0.5333066582679749,0.050000000745058,0.0357324816286563,291.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1835632324219,0.5333066582679749,0.050000000745058,0.0483788885176181,292.2800598144531,297.1499938964844,293.1499938964844,0.0003829190391115,-77.2915267944336,288.1950378417969,0.5333066582679749,0.050000000745058,0.2294886261224746,288.0047912597656,291.1499938964844,269.8615417480469,269.29229736328125,282.82257080078125,292.2824401855469,287.6991882324219,1.0,0.1565090417861938,0.9992061257362366,0.9992061257362366,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.23840713500977,60.0,-1774.2225341796875,-0.0,29.34733963012696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
