time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,289.8388671875,297.1499938964844,293.1499938964844,0.0029074514750391,-256.0971069335937,291.14605712890625,0.5102415680885315,0.050000000745058,0.0461805388331413,291.56744384765625,297.1499938964844,293.1499938964844,0.0010689314221963,-99.25668334960938,288.45416259765625,0.5102415680885315,0.050000000745058,0.0486303307116031,291.8348693847656,297.1499938964844,293.1499938964844,0.0011191410012543,-76.75418090820312,288.557861328125,0.5102415680885315,0.050000000745058,0.0359181985259056,291.7826232910156,297.1499938964844,293.1499938964844,0.0011779245687648,-109.37734985351562,288.64453125,0.5102415680885315,0.050000000745058,0.0486303307116031,292.2671813964844,297.1499938964844,293.1499938964844,0.0007146135321818,-314.7649841308594,287.9718017578125,0.5102415680885315,0.050000000745058,0.2306813597679138,286.9302978515625,291.1499938964844,269.8700866699219,269.30401611328125,282.8188171386719,292.2689514160156,286.695556640625,1.0,0.1693388670682907,0.9976184368133544,0.9976184368133544,0.996000349521637,1.0,-0.4920641481876373,0.2080399692058563,0.284024178981781,0.0826451107859611,0.0,0.0,1.0,33.622535705566406,60.0,-1437.1949462890625,-984.4033203125,34.912567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,3370.482666015625,18000.0,0.0,0.0,0.0053749536164104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0421518273651599,0.0421526469290256,-8.18393061763345e-07,0.0,5.454894562717527e-06,0.0,0.0,0.3434407114982605,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,289.8388671875,297.1499938964844,293.1499938964844,0.0029074514750391,-256.0971069335937,291.14605712890625,0.5102415680885315,0.050000000745058,0.0461805388331413,291.56744384765625,297.1499938964844,293.1499938964844,0.0010689314221963,-99.25668334960938,288.45416259765625,0.5102415680885315,0.050000000745058,0.0486303307116031,291.8348693847656,297.1499938964844,293.1499938964844,0.0011191410012543,-76.75418090820312,288.557861328125,0.5102415680885315,0.050000000745058,0.0359181985259056,291.7826232910156,297.1499938964844,293.1499938964844,0.0011779245687648,-109.37734985351562,288.64453125,0.5102415680885315,0.050000000745058,0.0486303307116031,292.2671813964844,297.1499938964844,293.1499938964844,0.0007146135321818,-314.7649841308594,287.9718017578125,0.5102415680885315,0.050000000745058,0.2306813597679138,286.9302978515625,291.1499938964844,269.8700866699219,269.30401611328125,282.8188171386719,292.2689514160156,286.695556640625,1.0,0.1693388670682907,0.9976184368133544,0.9976184368133544,0.996000349521637,1.0,-0.4920641481876373,0.2080399692058563,0.284024178981781,0.0826451107859611,0.0,0.0,1.0,33.622535705566406,60.0,-1437.1949462890625,-984.4033203125,34.912567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,3370.482666015625,18000.0,0.0,0.0,0.0053749536164104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0421518273651599,0.0421526469290256,-8.18393061763345e-07,0.0,5.454894562717527e-06,0.0,0.0,0.3434407114982605,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,289.8539123535156,297.1499938964844,293.1499938964844,0.0042755682952702,-373.4404296875,293.0304870605469,0.49598228931427,0.050000000745058,0.0463844947516918,291.5697326660156,297.1499938964844,293.1499938964844,0.0017714895075187,-164.9155731201172,289.3073425292969,0.49598228931427,0.050000000745058,0.0488451048731803,291.8283996582031,297.1499938964844,293.1499938964844,0.0017310720868408,-119.0272445678711,289.2658996582031,0.49598228931427,0.050000000745058,0.0360768288373947,291.77606201171875,297.1499938964844,293.1499938964844,0.0018097847932949,-168.48025512695312,289.3849792480469,0.49598228931427,0.050000000745058,0.0488451048731803,292.2606201171875,297.1499938964844,293.1499938964844,0.0011631998931989,-513.672119140625,288.40899658203125,0.49598228931427,0.050000000745058,0.2317001521587371,286.689453125,291.1499938964844,269.8807373046875,269.318603515625,282.8196105957031,292.260986328125,286.8050842285156,1.0,0.1795071065425872,0.9960307478904724,0.9960307478904724,1.0,1.0,-0.49423748254776,0.2089377790689468,0.285299688577652,0.0828791111707687,0.0,0.0,1.0,39.07539749145508,60.0,152.867919921875,-2549.412841796875,39.71061325073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0754089355469,292.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,9114.236328125,19080.0,0.0,0.0,0.0865486413240432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695450663566588,0.9695528149604796,-7.769428520987276e-06,0.0,8.783586963545531e-05,0.0,0.0,101.40296173095705,0.0,0.0,0.0,0.5611575841903687,4.0,0.0,1.0
281400,289.8539123535156,297.1499938964844,293.1499938964844,0.0042755682952702,-373.4404296875,293.0304870605469,0.49598228931427,0.050000000745058,0.0463844947516918,291.5697326660156,297.1499938964844,293.1499938964844,0.0017714895075187,-164.9155731201172,289.3073425292969,0.49598228931427,0.050000000745058,0.0488451048731803,291.8283996582031,297.1499938964844,293.1499938964844,0.0017310720868408,-119.0272445678711,289.2658996582031,0.49598228931427,0.050000000745058,0.0360768288373947,291.77606201171875,297.1499938964844,293.1499938964844,0.0018097847932949,-168.48025512695312,289.3849792480469,0.49598228931427,0.050000000745058,0.0488451048731803,292.2606201171875,297.1499938964844,293.1499938964844,0.0011631998931989,-513.672119140625,288.40899658203125,0.49598228931427,0.050000000745058,0.2317001521587371,286.689453125,291.1499938964844,269.8807373046875,269.318603515625,282.8196105957031,292.260986328125,286.8050842285156,1.0,0.1795071065425872,0.9960307478904724,0.9960307478904724,1.0,1.0,-0.49423748254776,0.2089377790689468,0.285299688577652,0.0828791111707687,0.0,0.0,1.0,39.07539749145508,60.0,152.867919921875,-2549.412841796875,39.71061325073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0754089355469,292.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,9114.236328125,19080.0,0.0,0.0,0.0865486413240432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695450663566588,0.9695528149604796,-7.769428520987276e-06,0.0,8.783586963545531e-05,0.0,0.0,101.40296173095705,0.0,0.0,0.0,0.5611575841903687,4.0,0.0,1.0
281460,289.88018798828125,297.1499938964844,293.1499938964844,0.0055195414461195,-465.2754821777344,295.0059814453125,0.4862409234046936,0.050000000745058,0.0465533696115016,291.57958984375,297.1499938964844,293.1499938964844,0.0023234798572957,-214.1033172607422,290.4884948730469,0.4862409234046936,0.050000000745058,0.0490229427814483,291.83331298828125,297.1499938964844,293.1499938964844,0.0021979247685521,-149.60044860839844,290.3147277832031,0.4862409234046936,0.050000000745058,0.0362081788480281,291.7798767089844,297.1499938964844,293.1499938964844,0.0022970873396843,-211.6747131347656,290.46343994140625,0.4862409234046936,0.050000000745058,0.0490229427814483,292.2648010253906,297.1499938964844,293.1499938964844,0.001484481501393,-648.9796142578125,289.2424621582031,0.4862409234046936,0.050000000745058,0.2325437217950821,287.027099609375,291.1499938964844,269.8932800292969,269.3358459472656,282.824462890625,292.2637634277344,287.0921630859375,1.0,0.1874748021364212,0.9964298605918884,0.9964298605918884,1.0,1.0,-0.4960370063781738,0.2097533196210861,0.2862837016582489,0.0831155925989151,0.0,0.0,1.0,43.59015655517578,48.0,442.2415771484375,-2926.297607421875,43.71433639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17352294921875,293.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,16028.0263671875,19080.0,0.0,0.0,0.154035747051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876644134521484,1.2876781225204468,-1.3693404071091209e-05,0.0,0.0001563266996527,0.0,0.0,237.39065551757807,0.0,0.0,0.0,0.7081059813499451,4.0,0.0,1.0
281520,289.88018798828125,297.1499938964844,293.1499938964844,0.0055195414461195,-465.2754821777344,295.0059814453125,0.4862409234046936,0.050000000745058,0.0465533696115016,291.57958984375,297.1499938964844,293.1499938964844,0.0023234798572957,-214.1033172607422,290.4884948730469,0.4862409234046936,0.050000000745058,0.0490229427814483,291.83331298828125,297.1499938964844,293.1499938964844,0.0021979247685521,-149.60044860839844,290.3147277832031,0.4862409234046936,0.050000000745058,0.0362081788480281,291.7798767089844,297.1499938964844,293.1499938964844,0.0022970873396843,-211.6747131347656,290.46343994140625,0.4862409234046936,0.050000000745058,0.0490229427814483,292.2648010253906,297.1499938964844,293.1499938964844,0.001484481501393,-648.9796142578125,289.2424621582031,0.4862409234046936,0.050000000745058,0.2325437217950821,287.027099609375,291.1499938964844,269.8932800292969,269.3358459472656,282.824462890625,292.2637634277344,287.0921630859375,1.0,0.1874748021364212,0.9964298605918884,0.9964298605918884,1.0,1.0,-0.4960370063781738,0.2097533196210861,0.2862837016582489,0.0831155925989151,0.0,0.0,1.0,43.59015655517578,48.0,442.2415771484375,-2926.297607421875,43.71433639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17352294921875,293.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,16028.0263671875,19080.0,0.0,0.0,0.154035747051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876644134521484,1.2876781225204468,-1.3693404071091209e-05,0.0,0.0001563266996527,0.0,0.0,237.39065551757807,0.0,0.0,0.0,0.7081059813499451,4.0,0.0,1.0
281580,289.91217041015625,297.1499938964844,293.1499938964844,0.0068017775192856,-544.7674560546875,296.76593017578125,0.483941912651062,0.050000000745058,0.0465956479310989,291.5936889648437,297.1499938964844,293.1499938964844,0.0028190205339342,-256.71319580078125,291.5419006347656,0.483941912651062,0.050000000745058,0.0490674600005149,291.8448486328125,297.1499938964844,293.1499938964844,0.0026112920604646,-175.70408630371094,291.2447814941406,0.483941912651062,0.050000000745058,0.0362410582602024,291.7899475097656,297.1499938964844,293.1499938964844,0.0027309481520205,-248.7395935058593,291.422607421875,0.483941912651062,0.050000000745058,0.0490674600005149,292.2755126953125,297.1499938964844,293.1499938964844,0.0017639957368373,-762.6260375976562,289.9776916503906,0.483941912651062,0.050000000745058,0.2327549010515213,287.3537292480469,291.1499938964844,269.9075927734375,269.35546875,282.83380126953125,292.2735900878906,287.4608459472656,1.0,0.1889251768589019,0.9968289136886596,0.9968289136886596,1.0,1.0,-0.4964877963066101,0.2099941968917846,0.2864935994148254,0.0831076130270958,0.0,0.0,1.0,44.7193489074707,36.0,667.4552001953125,-3468.509033203125,44.720176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1866760253906,295.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.826171875,19080.0,0.0,0.0,0.2060272842645645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723987340927124,1.3724143505096436,-1.5554869605693966e-05,0.0,0.0002090915077133,0.0,0.0,287.4065856933594,0.0,0.0,0.0,0.750644326210022,4.0,0.0,1.0
281640,289.91217041015625,297.1499938964844,293.1499938964844,0.0068017775192856,-544.7674560546875,296.76593017578125,0.483941912651062,0.050000000745058,0.0465956479310989,291.5936889648437,297.1499938964844,293.1499938964844,0.0028190205339342,-256.71319580078125,291.5419006347656,0.483941912651062,0.050000000745058,0.0490674600005149,291.8448486328125,297.1499938964844,293.1499938964844,0.0026112920604646,-175.70408630371094,291.2447814941406,0.483941912651062,0.050000000745058,0.0362410582602024,291.7899475097656,297.1499938964844,293.1499938964844,0.0027309481520205,-248.7395935058593,291.422607421875,0.483941912651062,0.050000000745058,0.0490674600005149,292.2755126953125,297.1499938964844,293.1499938964844,0.0017639957368373,-762.6260375976562,289.9776916503906,0.483941912651062,0.050000000745058,0.2327549010515213,287.3537292480469,291.1499938964844,269.9075927734375,269.35546875,282.83380126953125,292.2735900878906,287.4608459472656,1.0,0.1889251768589019,0.9968289136886596,0.9968289136886596,1.0,1.0,-0.4964877963066101,0.2099941968917846,0.2864935994148254,0.0831076130270958,0.0,0.0,1.0,44.7193489074707,36.0,667.4552001953125,-3468.509033203125,44.720176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1866760253906,295.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.826171875,19080.0,0.0,0.0,0.2060272842645645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723987340927124,1.3724143505096436,-1.5554869605693966e-05,0.0,0.0002090915077133,0.0,0.0,287.4065856933594,0.0,0.0,0.0,0.750644326210022,4.0,0.0,1.0
281700,289.9296569824219,297.1499938964844,293.1499938964844,0.007446723524481,-577.5860595703125,297.6098022460937,0.4851530790328979,0.050000000745058,0.046573307365179,291.6019287109375,297.1499938964844,293.1499938964844,0.0030389411840587,-274.33074951171875,292.085205078125,0.4851530790328979,0.050000000745058,0.0490439347922802,291.85260009765625,297.1499938964844,293.1499938964844,0.0027912729419767,-186.23797607421875,291.7303466796875,0.4851530790328979,0.050000000745058,0.0362236835062503,291.7968444824219,297.1499938964844,293.1499938964844,0.0029209852218627,-263.7822570800781,291.92169189453125,0.4851530790328979,0.050000000745058,0.0490439347922802,292.2828063964844,297.1499938964844,293.1499938964844,0.0018829536857083,-807.4796142578125,290.3784484863281,0.4851530790328979,0.050000000745058,0.2326433062553405,287.58984375,291.1499938964844,269.91534423828125,269.3661499023437,282.8399658203125,292.280517578125,287.723388671875,1.0,0.1877353936433792,0.9970284700393676,0.9970284700393676,1.0,1.0,-0.4962498545646667,0.2099169045686721,0.2863329350948334,0.0830175057053566,0.0,0.0,1.0,44.12122344970703,36.0,794.5955200195312,-3791.163330078125,44.18724822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4245910644531,296.7729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18618.5859375,20160.0,0.0,0.0,0.2263556867837906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878308534622192,1.3878467082977295,-1.5906653061392717e-05,0.0,0.0002297222381457,0.0,0.0,297.2113952636719,0.0,0.0,0.0,0.77338707447052,4.0,0.0,1.0
281760,289.9479064941406,297.1499938964844,293.1499938964844,0.0080964546650648,-605.817626953125,298.4293518066406,0.4876588582992553,0.050000000745058,0.0465276166796684,291.6108093261719,297.1499938964844,293.1499938964844,0.0032420870848,-289.5294189453125,292.642333984375,0.4876588582992553,0.050000000745058,0.0489958226680755,291.8615417480469,297.1499938964844,293.1499938964844,0.0029548369348049,-195.12013244628903,292.23272705078125,0.4876588582992553,0.050000000745058,0.0361881479620933,291.8048400878906,297.1499938964844,293.1499938964844,0.0030945485923439,-276.533447265625,292.436767578125,0.4876588582992553,0.050000000745058,0.0489958226680755,292.2912902832031,297.1499938964844,293.1499938964844,0.0019890021067112,-844.5213012695312,290.8053894042969,0.4876588582992553,0.050000000745058,0.2324150800704956,287.8790283203125,291.1499938964844,269.9234924316406,269.3773193359375,282.8470153808594,292.2886657714844,288.0390625,1.0,0.1854579895734787,0.9972341656684875,0.9972341656684875,1.0,1.0,-0.4957630634307861,0.2097334563732147,0.2860296070575714,0.0828813016414642,0.0,0.0,1.0,42.898658752441406,25.0,927.9710083007812,-4143.65625,43.09944534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7629089355469,298.0682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,19577.84765625,20160.0,0.0,0.0,0.243096724152565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231336116790771,1.4231503009796145,-1.672619146120269e-05,0.0,0.0002467122685629,0.0,0.0,320.4742126464844,0.0,0.0,0.0,0.7778443098068237,4.0,0.0,1.0
281820,289.9862365722656,297.1499938964844,293.1499938964844,0.0093836560845375,-647.9249877929688,299.9830017089844,0.4958303272724151,0.050000000745058,0.0463869571685791,291.6304931640625,297.1499938964844,293.1499938964844,0.0035957798827439,-312.4043884277344,293.7897644042969,0.4958303272724151,0.050000000745058,0.0488477014005184,291.8826904296875,297.1499938964844,293.1499938964844,0.0032310490496456,-207.8125915527344,293.2806396484375,0.4958303272724151,0.050000000745058,0.0360787436366081,291.8238525390625,297.1499938964844,293.1499938964844,0.0033903180155903,-294.97369384765625,293.50714111328125,0.4958303272724151,0.050000000745058,0.0488477014005184,292.3114624023437,297.1499938964844,293.1499938964844,0.0021619049366563,-895.0106201171875,291.7322082519531,0.4958303272724151,0.050000000745058,0.2317124605178833,288.6099548339844,291.1499938964844,269.9408264160156,269.4010925292969,282.8635559082031,292.3081970214844,288.81768798828125,1.0,0.1784978657960891,0.9976454973220824,0.9976454973220824,1.0,1.0,-0.4942643642425537,0.2091429531574249,0.2851214110851288,0.0825105234980583,0.0,0.0,1.0,39.13563919067383,25.0,1181.418212890625,-4869.2568359375,39.76413345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5959167480469,300.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,20002.052734375,20160.0,0.0,0.0,0.2666875123977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384689331054688,1.4384859800338743,-1.7088606909965165e-05,0.0,0.0002706539235077,0.0,0.0,330.9463195800781,0.0,0.0,0.0,0.7855278253555298,4.0,0.0,1.0
281880,289.9862365722656,297.1499938964844,293.1499938964844,0.0093836560845375,-647.9249877929688,299.9830017089844,0.4958303272724151,0.050000000745058,0.0463869571685791,291.6304931640625,297.1499938964844,293.1499938964844,0.0035957798827439,-312.4043884277344,293.7897644042969,0.4958303272724151,0.050000000745058,0.0488477014005184,291.8826904296875,297.1499938964844,293.1499938964844,0.0032310490496456,-207.8125915527344,293.2806396484375,0.4958303272724151,0.050000000745058,0.0360787436366081,291.8238525390625,297.1499938964844,293.1499938964844,0.0033903180155903,-294.97369384765625,293.50714111328125,0.4958303272724151,0.050000000745058,0.0488477014005184,292.3114624023437,297.1499938964844,293.1499938964844,0.0021619049366563,-895.0106201171875,291.7322082519531,0.4958303272724151,0.050000000745058,0.2317124605178833,288.6099548339844,291.1499938964844,269.9408264160156,269.4010925292969,282.8635559082031,292.3081970214844,288.81768798828125,1.0,0.1784978657960891,0.9976454973220824,0.9976454973220824,1.0,1.0,-0.4942643642425537,0.2091429531574249,0.2851214110851288,0.0825105234980583,0.0,0.0,1.0,39.13563919067383,25.0,1181.418212890625,-4869.2568359375,39.76413345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5959167480469,300.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,20002.052734375,20160.0,0.0,0.0,0.2666875123977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384689331054688,1.4384859800338743,-1.7088606909965165e-05,0.0,0.0002706539235077,0.0,0.0,330.9463195800781,0.0,0.0,0.0,0.7855278253555298,4.0,0.0,1.0
281940,290.0263671875,297.1499938964844,293.1499938964844,0.0106280827894806,-672.645751953125,301.3964538574219,0.5031991004943848,0.050000000745058,0.046274647116661,291.65240478515625,297.1499938964844,293.1499938964844,0.0038843431975692,-326.0542907714844,294.9535217285156,0.5031991004943848,0.050000000745058,0.0487294308841228,291.9075622558594,297.1499938964844,293.1499938964844,0.0034453086555004,-214.4010772705078,294.36041259765625,0.5031991004943848,0.050000000745058,0.0359913930296897,291.8463439941406,297.1499938964844,293.1499938964844,0.0036232995335012,-304.8809814453125,294.6049499511719,0.5031991004943848,0.050000000745058,0.0487294308841228,292.3353576660156,297.1499938964844,293.1499938964844,0.0022879189345985,-917.5150146484376,292.73114013671875,0.5031991004943848,0.050000000745058,0.2311514467000961,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.8826904296875,292.3315124511719,289.7585754394531,1.0,0.1731156855821609,0.9980567693710328,0.9980567693710328,1.0,1.0,-0.4930674731731415,0.2086827307939529,0.2843847274780273,0.0821927785873413,0.0,0.0,1.0,36.13067626953125,25.0,1391.6502685546875,-5594.34521484375,37.11477279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4451904296875,303.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.32421875,21240.0,0.0,0.0,0.278677225112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442607879638672,1.4426251649856567,-1.7187090634251945e-05,0.0,0.0002828219439834,0.0,0.0,333.8113708496094,0.0,0.0,0.0,0.8026012182235718,4.0,0.0,1.0
282000,290.0263671875,297.1499938964844,293.1499938964844,0.0106280827894806,-672.645751953125,301.3964538574219,0.5031991004943848,0.050000000745058,0.046274647116661,291.65240478515625,297.1499938964844,293.1499938964844,0.0038843431975692,-326.0542907714844,294.9535217285156,0.5031991004943848,0.050000000745058,0.0487294308841228,291.9075622558594,297.1499938964844,293.1499938964844,0.0034453086555004,-214.4010772705078,294.36041259765625,0.5031991004943848,0.050000000745058,0.0359913930296897,291.8463439941406,297.1499938964844,293.1499938964844,0.0036232995335012,-304.8809814453125,294.6049499511719,0.5031991004943848,0.050000000745058,0.0487294308841228,292.3353576660156,297.1499938964844,293.1499938964844,0.0022879189345985,-917.5150146484376,292.73114013671875,0.5031991004943848,0.050000000745058,0.2311514467000961,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.8826904296875,292.3315124511719,289.7585754394531,1.0,0.1731156855821609,0.9980567693710328,0.9980567693710328,1.0,1.0,-0.4930674731731415,0.2086827307939529,0.2843847274780273,0.0821927785873413,0.0,0.0,1.0,36.13067626953125,25.0,1391.6502685546875,-5594.34521484375,37.11477279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4451904296875,303.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.32421875,21240.0,0.0,0.0,0.278677225112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442607879638672,1.4426251649856567,-1.7187090634251945e-05,0.0,0.0002828219439834,0.0,0.0,333.8113708496094,0.0,0.0,0.0,0.8026012182235718,4.0,0.0,1.0
282060,290.0677185058594,297.1499938964844,293.1499938964844,0.0117390844970941,-681.0133666992188,302.6436462402344,0.5095006823539734,0.050000000745058,0.0461898744106292,291.67626953125,297.1499938964844,293.1499938964844,0.0041049006395041,-331.0582580566406,296.1011962890625,0.5095006823539734,0.050000000745058,0.0486401617527008,291.9355163574219,297.1499938964844,293.1499938964844,0.0035973051562905,-215.40167236328125,295.4419860839844,0.5095006823539734,0.050000000745058,0.0359254591166973,291.87164306640625,297.1499938964844,293.1499938964844,0.0037923748604953,-306.9252624511719,295.6995544433594,0.5095006823539734,0.050000000745058,0.0486401617527008,292.3622436523437,297.1499938964844,293.1499938964844,0.0023688718210905,-915.05224609375,293.7714538574219,0.5095006823539734,0.050000000745058,0.2307279855012893,290.5475769042969,291.1499938964844,269.9791564941406,269.4537048339844,282.9040832519531,292.3580017089844,290.8204040527344,1.0,0.168816328048706,0.9984938502311708,0.9984938502311708,1.0,1.0,-0.492164134979248,0.208347275853157,0.2838168442249298,0.0819314569234848,0.0,0.0,1.0,33.86223220825195,25.0,1544.8570556640625,-6286.81982421875,35.12305450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1257629394531,306.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,21058.443359375,21240.0,0.0,0.0,0.2812418341636657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475965976715088,1.4759838581085205,-1.79911276063649e-05,0.0,0.0002854246995411,0.0,0.0,357.5076599121094,0.0,0.0,0.0,0.8060307502746582,4.0,0.0,1.0
282120,290.0677185058594,297.1499938964844,293.1499938964844,0.0117390844970941,-681.0133666992188,302.6436462402344,0.5095006823539734,0.050000000745058,0.0461898744106292,291.67626953125,297.1499938964844,293.1499938964844,0.0041049006395041,-331.0582580566406,296.1011962890625,0.5095006823539734,0.050000000745058,0.0486401617527008,291.9355163574219,297.1499938964844,293.1499938964844,0.0035973051562905,-215.40167236328125,295.4419860839844,0.5095006823539734,0.050000000745058,0.0359254591166973,291.87164306640625,297.1499938964844,293.1499938964844,0.0037923748604953,-306.9252624511719,295.6995544433594,0.5095006823539734,0.050000000745058,0.0486401617527008,292.3622436523437,297.1499938964844,293.1499938964844,0.0023688718210905,-915.05224609375,293.7714538574219,0.5095006823539734,0.050000000745058,0.2307279855012893,290.5475769042969,291.1499938964844,269.9791564941406,269.4537048339844,282.9040832519531,292.3580017089844,290.8204040527344,1.0,0.168816328048706,0.9984938502311708,0.9984938502311708,1.0,1.0,-0.492164134979248,0.208347275853157,0.2838168442249298,0.0819314569234848,0.0,0.0,1.0,33.86223220825195,25.0,1544.8570556640625,-6286.81982421875,35.12305450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1257629394531,306.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,21058.443359375,21240.0,0.0,0.0,0.2812418341636657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475965976715088,1.4759838581085205,-1.79911276063649e-05,0.0,0.0002854246995411,0.0,0.0,357.5076599121094,0.0,0.0,0.0,0.8060307502746582,4.0,0.0,1.0
282180,290.10992431640625,297.1499938964844,293.1499938964844,0.0126067288219928,-674.9984741210938,303.7066345214844,0.5149815678596497,0.050000000745058,0.0461236983537673,291.7016296386719,297.1499938964844,293.1499938964844,0.0042564780451357,-328.5751037597656,297.2003173828125,0.5149815678596497,0.050000000745058,0.0485704764723777,291.9657897949219,297.1499938964844,293.1499938964844,0.0036882108543068,-211.6597900390625,296.49334716796875,0.5149815678596497,0.050000000745058,0.0358739867806434,291.8990783691406,297.1499938964844,293.1499938964844,0.0038981020916253,-302.2617492675781,296.7589111328125,0.5149815678596497,0.050000000745058,0.0485704764723777,292.3915100097656,297.1499938964844,293.1499938964844,0.0024072187952697,-891.8477783203125,294.8178405761719,0.5149815678596497,0.050000000745058,0.230397418141365,291.6640930175781,291.1499938964844,269.99981689453125,269.4820861816406,282.9272766113281,292.3869323730469,291.9494934082031,1.0,0.1653747856616974,0.9989308714866638,0.9989308714866638,1.0,1.0,-0.491458922624588,0.2080951631069183,0.283363789319992,0.0817095562815666,0.0,0.0,0.9028010964393616,32.091087341308594,25.0,1619.411376953125,-6879.99267578125,33.57292175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5121765136719,308.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,21955.931640625,21240.0,0.0,0.0,0.2765874564647674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4508644342422483,1.4508821964263916,-1.7747963283909485e-05,0.0,0.0002807011187542,0.0,0.0,344.3573608398437,0.0,0.0,0.0,0.791892409324646,4.0,0.0,1.0
282240,290.10992431640625,297.1499938964844,293.1499938964844,0.0126067288219928,-674.9984741210938,303.7066345214844,0.5149815678596497,0.050000000745058,0.0461236983537673,291.7016296386719,297.1499938964844,293.1499938964844,0.0042564780451357,-328.5751037597656,297.2003173828125,0.5149815678596497,0.050000000745058,0.0485704764723777,291.9657897949219,297.1499938964844,293.1499938964844,0.0036882108543068,-211.6597900390625,296.49334716796875,0.5149815678596497,0.050000000745058,0.0358739867806434,291.8990783691406,297.1499938964844,293.1499938964844,0.0038981020916253,-302.2617492675781,296.7589111328125,0.5149815678596497,0.050000000745058,0.0485704764723777,292.3915100097656,297.1499938964844,293.1499938964844,0.0024072187952697,-891.8477783203125,294.8178405761719,0.5149815678596497,0.050000000745058,0.230397418141365,291.6640930175781,291.1499938964844,269.99981689453125,269.4820861816406,282.9272766113281,292.3869323730469,291.9494934082031,1.0,0.1653747856616974,0.9989308714866638,0.9989308714866638,1.0,1.0,-0.491458922624588,0.2080951631069183,0.283363789319992,0.0817095562815666,0.0,0.0,0.9028010964393616,32.091087341308594,25.0,1619.411376953125,-6879.99267578125,33.57292175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5121765136719,308.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,21955.931640625,21240.0,0.0,0.0,0.2765874564647674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4508644342422483,1.4508821964263916,-1.7747963283909485e-05,0.0,0.0002807011187542,0.0,0.0,344.3573608398437,0.0,0.0,0.0,0.791892409324646,4.0,0.0,1.0
282300,290.1304626464844,297.1499938964844,293.1499938964844,0.0125672053545713,-660.6784057617188,304.0892639160156,0.5190939903259277,0.0563959181308746,0.0464604832231998,291.7146301269531,297.1499938964844,293.1499938964844,0.0043071103282272,-325.0544738769531,297.7211303710937,0.5175006985664368,0.050000000745058,0.0485406443476676,291.9815979003906,297.1499938964844,293.1499938964844,0.003712065052241,-208.37989807128903,296.9967346191406,0.5175006985664368,0.050000000745058,0.0358519554138183,291.9133605957031,297.1499938964844,293.1499938964844,0.0039284056983888,-297.9281616210937,297.2645874023437,0.5175006985664368,0.050000000745058,0.0485406443476676,292.40679931640625,297.1499938964844,293.1499938964844,0.0024117855355143,-874.2265014648438,295.330322265625,0.5175006985664368,0.050000000745058,0.2302559316158294,292.2338256835937,291.1499938964844,270.0104675292969,269.4967041015625,282.9393005371094,292.4020690917969,292.5179443359375,1.0,0.1639216542243957,0.9991493821144104,0.9991493821144104,1.0,1.0,-0.4915932714939117,0.2081838697195053,0.2834093868732452,0.0816736295819282,0.0,0.0,0.77351975440979,31.335906982421875,25.0,1613.6571044921875,-7091.5654296875,32.95450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5736999511719,309.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,23954.939453125,20160.0,0.0,0.0,0.2721689939498901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3272943496704102,1.3273104429244995,-1.6115365724544972e-05,0.0,0.0002762169460766,0.0,0.0,278.8329467773437,0.0,0.0,0.0,0.7157502174377441,4.0,0.0,1.0
282360,290.1632385253906,297.1499938964844,293.1499938964844,0.0224782787263393,-900.6904296875,304.0818786621094,0.6071889400482178,0.088244155049324,0.0666596367955207,291.73004150390625,297.1499938964844,293.1499938964844,0.0043335761874914,-319.68572998046875,298.21612548828125,0.5236012935638428,0.050000000745058,0.0484733842313289,291.99786376953125,297.1499938964844,293.1499938964844,0.0037223591934889,-204.3166656494141,297.4833984375,0.5236012935638428,0.050000000745058,0.0358022786676883,291.9280700683594,297.1499938964844,293.1499938964844,0.003944098483771,-292.44940185546875,297.75244140625,0.5236012935638428,0.050000000745058,0.0484733842313289,292.422607421875,297.1499938964844,293.1499938964844,0.0024091082159429,-853.9534301757812,295.8331298828125,0.5236012935638428,0.050000000745058,0.2299368679523468,292.8072509765625,291.1499938964844,270.0212707519531,269.51153564453125,282.9488525390625,292.4178466796875,293.0827331542969,1.0,0.1629182994365692,0.9993194937705994,0.9993194937705994,0.9999537467956544,1.0,-0.515220582485199,0.2182906717061996,0.2969298958778381,0.0860449746251106,0.0,0.0,0.6057652235031128,29.812089920043945,28.0,1556.5867919921875,-7370.10400390625,33.899200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5328063964844,309.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,26311.837890625,20160.0,0.0,0.0,0.2667510211467743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125895738601685,1.0126017332077026,-1.2176762538729236e-05,0.0,0.0002707183593884,0.0,0.0,149.4821319580078,0.0,0.0,0.0,0.585316002368927,4.0,0.0,1.0
282420,290.3163757324219,297.1499938964844,293.1499938964844,0.0512370392680168,-1385.9908447265625,304.0574645996094,0.7340997457504272,0.1330435872077942,0.1114880517125129,291.7744140625,297.1499938964844,293.1499938964844,0.004364566411823,-310.80828857421875,299.0126037597656,0.5344657897949219,0.050000000745058,0.0483682043850421,292.0312194824219,297.1499938964844,293.1499938964844,0.0037390158977359,-198.1837921142578,298.2896423339844,0.5344657897949219,0.050000000745058,0.0357245914638042,291.9580383300781,297.1499938964844,293.1499938964844,0.0039744819514453,-284.5257263183594,298.5632629394531,0.5344657897949219,0.050000000745058,0.0483682043850421,292.4574890136719,297.1499938964844,293.1499938964844,0.002381618367508,-815.3821411132812,296.6543884277344,0.5344657897949219,0.050000000745058,0.2294379323720932,293.7514038085937,291.1499938964844,270.0433654785156,269.5418395996094,282.9697570800781,292.4526672363281,293.8273010253906,1.0,0.1632107198238372,0.999659776687622,0.999659776687622,0.9998612999916076,1.0,-0.5680771470069885,0.24089977145195,0.3271774053573608,0.0961473658680915,0.0,0.0,0.1882340908050537,27.56597137451172,25.0,659.0504150390625,-6000.486328125,37.05213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052307128906,307.8231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,24820.232421875,20160.0,0.0,0.0,0.2531102001667022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481012493371963,0.2481073141098022,-6.056631718820427e-06,0.0,0.0002568746567703,0.0,0.0,14.17555046081543,0.0,0.0,0.0,0.3308402895927429,4.0,0.0,1.0
282480,290.3163757324219,297.1499938964844,293.1499938964844,0.0512370392680168,-1385.9908447265625,304.0574645996094,0.7340997457504272,0.1330435872077942,0.1114880517125129,291.7744140625,297.1499938964844,293.1499938964844,0.004364566411823,-310.80828857421875,299.0126037597656,0.5344657897949219,0.050000000745058,0.0483682043850421,292.0312194824219,297.1499938964844,293.1499938964844,0.0037390158977359,-198.1837921142578,298.2896423339844,0.5344657897949219,0.050000000745058,0.0357245914638042,291.9580383300781,297.1499938964844,293.1499938964844,0.0039744819514453,-284.5257263183594,298.5632629394531,0.5344657897949219,0.050000000745058,0.0483682043850421,292.4574890136719,297.1499938964844,293.1499938964844,0.002381618367508,-815.3821411132812,296.6543884277344,0.5344657897949219,0.050000000745058,0.2294379323720932,293.7514038085937,291.1499938964844,270.0433654785156,269.5418395996094,282.9697570800781,292.4526672363281,293.8273010253906,1.0,0.1632107198238372,0.999659776687622,0.999659776687622,0.9998612999916076,1.0,-0.5680771470069885,0.24089977145195,0.3271774053573608,0.0961473658680915,0.0,0.0,0.1882340908050537,27.56597137451172,25.0,659.0504150390625,-6000.486328125,37.05213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052307128906,307.8231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,24820.232421875,20160.0,0.0,0.0,0.2531102001667022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481012493371963,0.2481073141098022,-6.056631718820427e-06,0.0,0.0002568746567703,0.0,0.0,14.17555046081543,0.0,0.0,0.0,0.3308402895927429,4.0,0.0,1.0
282540,290.5147705078125,297.1499938964844,293.1499938964844,0.0790001824498176,-1882.99951171875,304.0419006347656,0.8079282641410828,0.1646708846092224,0.1422358751296997,291.82147216796875,297.1499938964844,293.1499938964844,0.0047408775426447,-344.650146484375,299.0560607910156,0.5442601442337036,0.050000000745058,0.0482860319316387,292.06103515625,297.1499938964844,293.1499938964844,0.0040398561395704,-219.33502197265625,298.2616577148437,0.5442601442337036,0.050000000745058,0.0356638990342617,291.984619140625,297.1499938964844,293.1499938964844,0.0043163024820387,-316.08935546875,298.5777587890625,0.5442601442337036,0.050000000745058,0.0482860319316387,292.49029541015625,297.1499938964844,293.1499938964844,0.0025014288257807,-879.97314453125,296.4136047363281,0.5442601442337036,0.050000000745058,0.2290481328964233,293.23785400390625,291.1499938964844,270.06591796875,269.5727844238281,282.9907531738281,292.4867248535156,292.978759765625,1.0,0.162828579545021,1.0,1.0,0.999768853187561,1.0,-0.6042418479919434,0.2564442753791809,0.3477975726127624,0.1031697019934654,0.0,0.0,0.0,25.780656814575195,25.0,-1159.2437744140625,-3457.19140625,39.02936935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.038818359375,302.5806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21096.40234375,19080.0,0.0,0.0,0.2310768067836761,0.0,0.0,0.0,0.0,1.0,0.0042086341418325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497795045375824,0.0810992792248725,-0.0313197746872901,0.0,0.0002345135872019,0.0,0.0,3.5789437294006348,0.0,0.0,0.0,0.2696120142936706,4.0,0.0,1.0
282600,290.5147705078125,297.1499938964844,293.1499938964844,0.0790001824498176,-1882.99951171875,304.0419006347656,0.8079282641410828,0.1646708846092224,0.1422358751296997,291.82147216796875,297.1499938964844,293.1499938964844,0.0047408775426447,-344.650146484375,299.0560607910156,0.5442601442337036,0.050000000745058,0.0482860319316387,292.06103515625,297.1499938964844,293.1499938964844,0.0040398561395704,-219.33502197265625,298.2616577148437,0.5442601442337036,0.050000000745058,0.0356638990342617,291.984619140625,297.1499938964844,293.1499938964844,0.0043163024820387,-316.08935546875,298.5777587890625,0.5442601442337036,0.050000000745058,0.0482860319316387,292.49029541015625,297.1499938964844,293.1499938964844,0.0025014288257807,-879.97314453125,296.4136047363281,0.5442601442337036,0.050000000745058,0.2290481328964233,293.23785400390625,291.1499938964844,270.06591796875,269.5727844238281,282.9907531738281,292.4867248535156,292.978759765625,1.0,0.162828579545021,1.0,1.0,0.999768853187561,1.0,-0.6042418479919434,0.2564442753791809,0.3477975726127624,0.1031697019934654,0.0,0.0,0.0,25.780656814575195,25.0,-1159.2437744140625,-3457.19140625,39.02936935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.038818359375,302.5806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21096.40234375,19080.0,0.0,0.0,0.2310768067836761,0.0,0.0,0.0,0.0,1.0,0.0042086341418325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497795045375824,0.0810992792248725,-0.0313197746872901,0.0,0.0002345135872019,0.0,0.0,3.5789437294006348,0.0,0.0,0.0,0.2696120142936706,4.0,0.0,1.0
282660,290.7109375,297.1499938964844,293.1499938964844,0.1196184977889061,-2671.810791015625,304.00897216796875,0.8591893911361694,0.1915916055440902,0.1665218025445938,291.85870361328125,297.1499938964844,293.1499938964844,0.0056041348725557,-436.6235961914063,298.3954162597656,0.5521528124809265,0.050000000745058,0.0482265837490558,292.0859680175781,297.1499938964844,293.1499938964844,0.0047148163430392,-277.0447082519531,297.3910827636719,0.5521528124809265,0.050000000745058,0.035619992762804,292.0058288574219,297.1499938964844,293.1499938964844,0.0050757173448801,-400.7612609863281,297.8079833984375,0.5521528124809265,0.050000000745058,0.0482265837490558,292.5092468261719,297.1499938964844,293.1499938964844,0.002850703895092,-1096.2674560546875,295.03594970703125,0.5521528124809265,0.050000000745058,0.2287661582231521,291.0393371582031,291.1499938964844,270.0887756347656,269.6041259765625,283.00567626953125,292.5078125,290.4708251953125,1.0,0.1630806475877761,0.9999377727508544,0.9999377727508544,0.9998612999916076,1.0,-0.6328539252281189,0.2687703371047973,0.3640835881233215,0.1088036596775055,0.0,0.0,0.0571308210492134,24.515411376953125,25.0,-3155.20556640625,-3773.02587890625,40.78633880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8055419921875,298.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18808.931640625,19080.0,0.0,0.0,0.1912339627742767,0.0,0.0,0.0,0.0,1.0,0.0085008116438984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0475911311805248,0.1043066754937172,-0.056715540587902,0.0,0.0001940781658049,0.0,0.0,4.12594747543335,0.0,0.0,0.0,0.2774747610092163,4.0,0.0,1.0
282720,290.7109375,297.1499938964844,293.1499938964844,0.1196184977889061,-2671.810791015625,304.00897216796875,0.8591893911361694,0.1915916055440902,0.1665218025445938,291.85870361328125,297.1499938964844,293.1499938964844,0.0056041348725557,-436.6235961914063,298.3954162597656,0.5521528124809265,0.050000000745058,0.0482265837490558,292.0859680175781,297.1499938964844,293.1499938964844,0.0047148163430392,-277.0447082519531,297.3910827636719,0.5521528124809265,0.050000000745058,0.035619992762804,292.0058288574219,297.1499938964844,293.1499938964844,0.0050757173448801,-400.7612609863281,297.8079833984375,0.5521528124809265,0.050000000745058,0.0482265837490558,292.5092468261719,297.1499938964844,293.1499938964844,0.002850703895092,-1096.2674560546875,295.03594970703125,0.5521528124809265,0.050000000745058,0.2287661582231521,291.0393371582031,291.1499938964844,270.0887756347656,269.6041259765625,283.00567626953125,292.5078125,290.4708251953125,1.0,0.1630806475877761,0.9999377727508544,0.9999377727508544,0.9998612999916076,1.0,-0.6328539252281189,0.2687703371047973,0.3640835881233215,0.1088036596775055,0.0,0.0,0.0571308210492134,24.515411376953125,25.0,-3155.20556640625,-3773.02587890625,40.78633880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8055419921875,298.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18808.931640625,19080.0,0.0,0.0,0.1912339627742767,0.0,0.0,0.0,0.0,1.0,0.0085008116438984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0475911311805248,0.1043066754937172,-0.056715540587902,0.0,0.0001940781658049,0.0,0.0,4.12594747543335,0.0,0.0,0.0,0.2774747610092163,4.0,0.0,1.0
282780,290.8653869628906,297.1499938964844,293.1499938964844,0.1416089236736297,-3052.472412109375,304.0215759277344,0.9153916835784912,0.2220065891742706,0.1930166035890579,291.88970947265625,297.1499938964844,293.1499938964844,0.0060044443234801,-458.8606567382813,298.69683837890625,0.5602676272392273,0.050000000745058,0.048170581459999,292.1145935058594,297.1499938964844,293.1499938964844,0.0050408393144607,-291.9764099121094,297.60614013671875,0.5602676272392273,0.050000000745058,0.0355786271393299,292.029296875,297.1499938964844,293.1499938964844,0.0054404940456151,-422.5213623046875,298.0712280273437,0.5602676272392273,0.050000000745058,0.048170581459999,292.52227783203125,297.1499938964844,293.1499938964844,0.0031230768654495,-1190.8958740234375,295.1155090332031,0.5602676272392273,0.050000000745058,0.2285005003213882,290.8775939941406,291.1499938964844,270.1117553710937,269.6356506347656,283.0141296386719,292.5202331542969,291.0885925292969,1.0,0.1638799309730529,0.9998754858970642,0.9998754858970642,0.9999537467956544,1.0,-0.6641467809677124,0.2823140621185303,0.3818327188491821,0.1149903014302253,0.0,0.0,0.1607637852430343,23.365379333496094,25.0,248.8222198486328,-6155.2431640625,43.03316879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1817321777344,309.6843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,19001.71484375,19080.0,0.0,0.0,0.1420865505933761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396794915199279,0.1396840065717697,-4.502607680478832e-06,0.0,0.0001441997883375,0.0,0.0,5.801086902618408,0.0,0.0,0.0,0.2826951444149017,4.0,0.0,1.0
282840,290.8653869628906,297.1499938964844,293.1499938964844,0.1416089236736297,-3052.472412109375,304.0215759277344,0.9153916835784912,0.2220065891742706,0.1930166035890579,291.88970947265625,297.1499938964844,293.1499938964844,0.0060044443234801,-458.8606567382813,298.69683837890625,0.5602676272392273,0.050000000745058,0.048170581459999,292.1145935058594,297.1499938964844,293.1499938964844,0.0050408393144607,-291.9764099121094,297.60614013671875,0.5602676272392273,0.050000000745058,0.0355786271393299,292.029296875,297.1499938964844,293.1499938964844,0.0054404940456151,-422.5213623046875,298.0712280273437,0.5602676272392273,0.050000000745058,0.048170581459999,292.52227783203125,297.1499938964844,293.1499938964844,0.0031230768654495,-1190.8958740234375,295.1155090332031,0.5602676272392273,0.050000000745058,0.2285005003213882,290.8775939941406,291.1499938964844,270.1117553710937,269.6356506347656,283.0141296386719,292.5202331542969,291.0885925292969,1.0,0.1638799309730529,0.9998754858970642,0.9998754858970642,0.9999537467956544,1.0,-0.6641467809677124,0.2823140621185303,0.3818327188491821,0.1149903014302253,0.0,0.0,0.1607637852430343,23.365379333496094,25.0,248.8222198486328,-6155.2431640625,43.03316879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1817321777344,309.6843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,19001.71484375,19080.0,0.0,0.0,0.1420865505933761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396794915199279,0.1396840065717697,-4.502607680478832e-06,0.0,0.0001441997883375,0.0,0.0,5.801086902618408,0.0,0.0,0.0,0.2826951444149017,4.0,0.0,1.0
282900,290.9329528808594,297.1499938964844,293.1499938964844,0.1502221375703811,-3193.617431640625,304.0290832519531,0.9470075964927672,0.2376761436462402,0.206965684890747,291.908203125,297.1499938964844,293.1499938964844,0.0060375635512173,-455.4187316894531,299.0276794433594,0.564405083656311,0.050000000745058,0.0481437370181083,292.1338806152344,297.1499938964844,293.1499938964844,0.0050432248972356,-288.61834716796875,297.9286193847656,0.564405083656311,0.050000000745058,0.0355588011443614,292.0453796386719,297.1499938964844,293.1499938964844,0.0054602115415036,-418.7798767089844,298.40301513671875,0.564405083656311,0.050000000745058,0.0481437370181083,292.5329284667969,297.1499938964844,293.1499938964844,0.0031058900058269,-1170.337158203125,295.4650573730469,0.564405083656311,0.050000000745058,0.2283731698989868,291.2732849121094,291.1499938964844,270.1232604980469,269.6513977050781,283.019775390625,292.5304870605469,291.3210754394531,1.0,0.1644756197929382,0.9998443722724916,0.9998443722724916,1.0,1.0,-0.6806460618972778,0.2894864082336426,0.3911596536636352,0.1182521805167198,0.0,0.0,0.1105309650301933,22.82940101623535,25.0,231.6729736328125,-5706.24609375,44.33842468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2445068359375,308.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,19172.275390625,18000.0,0.0,0.0,0.127311497926712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159967333078384,0.1160012334585189,-4.500922841543797e-06,0.0,0.0001292049855692,0.0,0.0,4.791688442230225,0.0,0.0,0.0,0.2648281753063202,4.0,0.0,1.0
