time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,290.9960632324219,297.1499938964844,293.1499938964844,0.1638355702161789,-3424.807861328125,304.0262145996094,0.9747068881988524,0.2533609271049499,0.2209898233413696,291.9279479980469,297.1499938964844,293.1499938964844,0.0061856349930167,-465.401123046875,299.1861267089844,0.568462073802948,0.050000000745058,0.0481184162199497,292.154296875,297.1499938964844,293.1499938964844,0.0051345615647733,-293.8641052246094,298.0457763671875,0.568462073802948,0.050000000745058,0.0355401001870632,292.0628356933594,297.1499938964844,293.1499938964844,0.0055789016187191,-427.437255859375,298.54345703125,0.568462073802948,0.050000000745058,0.0481184162199497,292.5443725585937,297.1499938964844,293.1499938964844,0.00314188352786,-1186.3011474609375,295.53582763671875,0.568462073802948,0.050000000745058,0.2282530516386032,291.2652893066406,291.1499938964844,270.1347351074219,269.6671142578125,283.0254821777344,292.5419006347656,291.2115783691406,1.0,0.1651869267225265,0.9997783899307252,0.9997783899307252,1.0,1.0,-0.6972492337226868,0.2967270910739898,0.4005221724510193,0.1215327307581901,0.0,0.0,0.1018982976675033,22.334531784057617,25.0,-69.94287109375,-5400.6826171875,45.7379264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2447814941406,307.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18202.9140625,18000.0,0.0,0.0,0.1131137162446975,0.0,0.0,0.0,0.0,1.0,0.0004264809249434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006634160876274,0.1010745540261268,-0.0004111374146305,0.0,0.0001147960429079,0.0,0.0,3.940953731536865,0.0,0.0,0.0,0.2710288166999817,4.0,0.0,1.0
283020,291.0979919433594,297.1499938964844,293.1499938964844,0.1837783902883529,-3755.779052734375,304.0328674316406,0.9979926943778992,0.2832163870334625,0.237402468919754,291.96246337890625,297.1499938964844,293.1499938964844,0.0065655410289764,-492.3814697265625,299.3841552734375,0.5715941786766052,0.050000000745058,0.0480994507670402,292.1923217773437,297.1499938964844,293.1499938964844,0.0053831711411476,-309.13726806640625,298.1369934082031,0.5715941786766052,0.050000000745058,0.035526093095541,292.0971069335937,297.1499938964844,293.1499938964844,0.0058813239447772,-450.969970703125,298.685302734375,0.5715941786766052,0.050000000745058,0.0480994507670402,292.5656433105469,297.1499938964844,293.1499938964844,0.0032794680446386,-1249.244873046875,295.4950561523437,0.5715941786766052,0.050000000745058,0.2281630933284759,290.9979858398437,291.1499938964844,270.15582275390625,269.6960144042969,283.0399475097656,292.563232421875,290.9739990234375,1.0,0.166603997349739,0.9996562004089355,0.9996562004089355,1.0,1.0,-0.7168043255805969,0.3052296638488769,0.4115746915340423,0.1255191266536712,0.0,0.0,0.1413807421922683,22.031295776367188,25.0,-156.75555419921875,-5632.130859375,47.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0245056152344,307.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.30859375,18000.0,0.0,0.0,0.0893355906009674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107234954833984,0.1107277199625969,-4.2228252823406365e-06,0.0,9.066426719073206e-05,0.0,0.0,4.2902936935424805,0.0,0.0,0.0,0.2713924944400787,4.0,0.0,1.0
283080,291.10406494140625,297.1499938964844,293.1499938964844,0.184212327003479,-3762.60302734375,304.03546142578125,0.9980322122573853,0.2859477698802948,0.2376566976308822,291.9648742675781,297.1499938964844,293.1499938964844,0.0065947161056101,-494.2165222167969,299.4053039550781,0.5713897943496704,0.050000000745058,0.0481006652116775,292.1953125,297.1499938964844,293.1499938964844,0.0054014548659324,-310.1343994140625,298.1495361328125,0.5713897943496704,0.050000000745058,0.0355269871652126,292.09991455078125,297.1499938964844,293.1499938964844,0.0059034936130046,-452.505126953125,298.7012939453125,0.5713897943496704,0.050000000745058,0.0481006652116775,292.5673522949219,297.1499938964844,293.1499938964844,0.003289810148999,-1253.4908447265625,295.4989624023437,0.5713897943496704,0.050000000745058,0.2281688451766967,290.98748779296875,291.1499938964844,270.15753173828125,269.6983337402344,283.041748046875,292.56494140625,290.9686279296875,1.0,0.1667035371065139,0.9996463060379028,0.9996463060379028,1.0,1.0,-0.7170993685722351,0.3053513169288635,0.4117480516433716,0.1255948692560196,0.0,0.0,0.1443592607975006,22.064977645874023,25.0,-141.88438415527344,-5658.24560546875,47.852787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9848327636719,307.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.74609375,18000.0,0.0,0.0,0.0876795426011085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112159140408039,0.1121633648872375,-4.223424639349105e-06,0.0,8.898358646547422e-05,0.0,0.0,4.347731113433838,0.0,0.0,0.0,0.2715722620487213,4.0,0.0,1.0
283140,291.1619873046875,297.1499938964844,293.1499938964844,0.187976598739624,-3815.931884765625,304.0671691894531,0.9984716773033142,0.325961709022522,0.2406994402408599,291.9932556152344,297.1499938964844,293.1499938964844,0.006947121117264,-513.8295288085938,299.7422180175781,0.5689332485198975,0.050000000745058,0.04811542481184,292.231689453125,297.1499938964844,293.1499938964844,0.0056122839450836,-320.26580810546875,298.38299560546875,0.5689332485198975,0.050000000745058,0.0355378873646259,292.1351013183594,297.1499938964844,293.1499938964844,0.0061611970886588,-468.26165771484375,298.9717102050781,0.5689332485198975,0.050000000745058,0.04811542481184,292.5902404785156,297.1499938964844,293.1499938964844,0.0033996731508523,-1293.862060546875,295.6397705078125,0.5689332485198975,0.050000000745058,0.2282388508319854,290.9874267578125,291.1499938964844,270.1799621582031,269.7290344238281,283.0654296875,292.587890625,290.9958190917969,1.0,0.1679323613643646,0.9995142221450806,0.9995142221450806,1.0,1.0,-0.7208837866783142,0.3069266676902771,0.4139571189880371,0.1265334039926529,0.0,0.0,0.1679673790931701,22.47602844238281,28.0,19.412429809570312,-5836.26025390625,48.83185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.16094970703125,308.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.03515625,18000.0,0.0,0.0,0.0700652226805687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261626332998275,0.1261668652296066,-4.242975592205767e-06,0.0,7.110729347914457e-05,0.0,0.0,4.927155017852783,0.0,0.0,0.0,0.2736462652683258,4.0,0.0,1.0
283200,291.1619873046875,297.1499938964844,293.1499938964844,0.187976598739624,-3815.931884765625,304.0671691894531,0.9984716773033142,0.325961709022522,0.2406994402408599,291.9932556152344,297.1499938964844,293.1499938964844,0.006947121117264,-513.8295288085938,299.7422180175781,0.5689332485198975,0.050000000745058,0.04811542481184,292.231689453125,297.1499938964844,293.1499938964844,0.0056122839450836,-320.26580810546875,298.38299560546875,0.5689332485198975,0.050000000745058,0.0355378873646259,292.1351013183594,297.1499938964844,293.1499938964844,0.0061611970886588,-468.26165771484375,298.9717102050781,0.5689332485198975,0.050000000745058,0.04811542481184,292.5902404785156,297.1499938964844,293.1499938964844,0.0033996731508523,-1293.862060546875,295.6397705078125,0.5689332485198975,0.050000000745058,0.2282388508319854,290.9874267578125,291.1499938964844,270.1799621582031,269.7290344238281,283.0654296875,292.587890625,290.9958190917969,1.0,0.1679323613643646,0.9995142221450806,0.9995142221450806,1.0,1.0,-0.7208837866783142,0.3069266676902771,0.4139571189880371,0.1265334039926529,0.0,0.0,0.1679673790931701,22.47602844238281,28.0,19.412429809570312,-5836.26025390625,48.83185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.16094970703125,308.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.03515625,18000.0,0.0,0.0,0.0700652226805687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261626332998275,0.1261668652296066,-4.242975592205767e-06,0.0,7.110729347914457e-05,0.0,0.0,4.927155017852783,0.0,0.0,0.0,0.2736462652683258,4.0,0.0,1.0
283260,291.2004089355469,297.1499938964844,293.1499938964844,0.1935371160507202,-3900.869140625,304.0851135253906,0.9990000128746032,0.368525356054306,0.2461037337779998,292.01708984375,297.1499938964844,293.1499938964844,0.0073122913017869,-533.0676879882812,300.0892028808594,0.5645251870155334,0.050000000745058,0.0481427609920501,292.2615966796875,297.1499938964844,293.1499938964844,0.0058257291093468,-330.1913757324219,298.6317749023437,0.5645251870155334,0.050000000745058,0.0355580784380435,292.1652526855469,297.1499938964844,293.1499938964844,0.0064223143272101,-483.5942077636719,299.2525329589844,0.5645251870155334,0.050000000745058,0.0481427609920501,292.6118469238281,297.1499938964844,293.1499938964844,0.0034978385083377,-1329.37646484375,295.7912292480469,0.5645251870155334,0.050000000745058,0.2283685207366943,291.011474609375,291.1499938964844,270.201904296875,269.759033203125,283.08673095703125,292.6097106933594,291.0104675292969,1.0,0.1702760756015777,0.9994876384735109,0.9994876384735109,1.0,1.0,-0.7276139855384827,0.3098110258579254,0.4178029298782348,0.1280264407396316,0.0,0.0,0.1841812282800674,23.231645584106445,31.0,16.271827697753906,-5827.146484375,50.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9937438964844,307.5380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.998046875,18000.0,0.0,0.0,0.0599536038935184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342878937721252,0.1342921555042266,-4.258921762811951e-06,0.0,6.084528649807908e-05,0.0,0.0,5.273650646209717,0.0,0.0,0.0,0.2750279903411865,4.0,0.0,1.0
283320,291.2004089355469,297.1499938964844,293.1499938964844,0.1935371160507202,-3900.869140625,304.0851135253906,0.9990000128746032,0.368525356054306,0.2461037337779998,292.01708984375,297.1499938964844,293.1499938964844,0.0073122913017869,-533.0676879882812,300.0892028808594,0.5645251870155334,0.050000000745058,0.0481427609920501,292.2615966796875,297.1499938964844,293.1499938964844,0.0058257291093468,-330.1913757324219,298.6317749023437,0.5645251870155334,0.050000000745058,0.0355580784380435,292.1652526855469,297.1499938964844,293.1499938964844,0.0064223143272101,-483.5942077636719,299.2525329589844,0.5645251870155334,0.050000000745058,0.0481427609920501,292.6118469238281,297.1499938964844,293.1499938964844,0.0034978385083377,-1329.37646484375,295.7912292480469,0.5645251870155334,0.050000000745058,0.2283685207366943,291.011474609375,291.1499938964844,270.201904296875,269.759033203125,283.08673095703125,292.6097106933594,291.0104675292969,1.0,0.1702760756015777,0.9994876384735109,0.9994876384735109,1.0,1.0,-0.7276139855384827,0.3098110258579254,0.4178029298782348,0.1280264407396316,0.0,0.0,0.1841812282800674,23.231645584106445,31.0,16.271827697753906,-5827.146484375,50.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9937438964844,307.5380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.998046875,18000.0,0.0,0.0,0.0599536038935184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342878937721252,0.1342921555042266,-4.258921762811951e-06,0.0,6.084528649807908e-05,0.0,0.0,5.273650646209717,0.0,0.0,0.0,0.2750279903411865,4.0,0.0,1.0
283380,291.2221069335937,297.1499938964844,293.1499938964844,0.198158323764801,-3973.540771484375,304.0907287597656,0.9990000128746032,0.3938737511634826,0.2504103779792785,292.0299072265625,297.1499938964844,293.1499938964844,0.0075505874119699,-545.5431518554688,300.2901611328125,0.5609751343727112,0.050000000745058,0.0481656193733215,292.27734375,297.1499938964844,293.1499938964844,0.0059642740525305,-336.76434326171875,298.7724304199219,0.5609751343727112,0.050000000745058,0.0355749614536762,292.18133544921875,297.1499938964844,293.1499938964844,0.0065919253975152,-493.6688232421875,299.4129333496094,0.5609751343727112,0.050000000745058,0.0481656193733215,292.6239013671875,297.1499938964844,293.1499938964844,0.0035602378193289,-1352.9261474609375,295.8665771484375,0.5609751343727112,0.050000000745058,0.2284769564867019,291.00347900390625,291.1499938964844,270.2147521972656,269.7765808105469,283.0981140136719,292.62188720703125,291.00018310546875,1.0,0.1721317917108535,0.9994716644287108,0.9994716644287108,1.0,1.0,-0.7329874038696289,0.3121335208415985,0.4208539128303528,0.1291796565055847,0.0,0.0,0.1965934187173843,23.86071014404297,31.0,-2.580501079559326,-5831.0390625,52.10989761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.20849609375,307.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.099609375,18000.0,0.0,0.0,0.0571168065071105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404151171445846,0.1404193937778473,-4.268351403879933e-06,0.0,5.796629920951091e-05,0.0,0.0,5.534477233886719,0.0,0.0,0.0,0.2760249674320221,4.0,0.0,1.0
283440,291.2367248535156,297.1499938964844,293.1499938964844,0.2016032189130783,-4027.8974609375,304.0931091308594,0.9990000128746032,0.4105571508407593,0.2536258697509765,292.0379943847656,297.1499938964844,293.1499938964844,0.0077160727232694,-554.0278930664062,300.42315673828125,0.5583073496818542,0.050000000745058,0.0481833294034004,292.2872619628906,297.1499938964844,293.1499938964844,0.0060593350790441,-341.2442321777344,298.8647766113281,0.5583073496818542,0.050000000745058,0.0355880446732044,292.1914367675781,297.1499938964844,293.1499938964844,0.0067087979987263,-500.5325927734375,299.51861572265625,0.5583073496818542,0.050000000745058,0.0481833294034004,292.63153076171875,297.1499938964844,293.1499938964844,0.0036027084570378,-1369.043701171875,295.9145202636719,0.5583073496818542,0.050000000745058,0.2285609692335128,290.9951171875,291.1499938964844,270.2231750488281,269.7880554199219,283.1051330566406,292.629638671875,290.991455078125,1.0,0.1735353022813797,0.9994610548019408,0.9994610548019408,1.0,1.0,-0.7370052933692932,0.3138762414455414,0.4231290519237518,0.1300313174724578,0.0,0.0,0.2057412564754486,24.346704483032227,49.0,-11.855660438537598,-5842.16943359375,53.25172805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6649475097656,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.671875,18000.0,0.0,0.0,0.0564920790493488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452232748270034,0.1452275514602661,-4.275738774595084e-06,0.0,5.733227953896858e-05,0.0,0.0,5.740687370300293,0.0,0.0,0.0,0.276809811592102,4.0,0.0,1.0
283500,291.2582397460937,297.1499938964844,293.1499938964844,0.210695207118988,-4173.595703125,304.0867919921875,0.9990000128746032,0.4305777549743652,0.2626908421516418,292.0476989746094,297.1499938964844,293.1499938964844,0.007933909073472,-564.993896484375,300.5885925292969,0.5507597923278809,0.050000000745058,0.0482361875474453,292.2994384765625,297.1499938964844,293.1499938964844,0.0061822412535548,-346.9996337890625,298.9783630371094,0.5507597923278809,0.050000000745058,0.0356270857155323,292.2037353515625,297.1499938964844,293.1499938964844,0.0068610212765634,-509.3823547363281,299.6493225097656,0.5507597923278809,0.050000000745058,0.0482361875474453,292.64080810546875,297.1499938964844,293.1499938964844,0.0036575046833604,-1389.8887939453125,295.972900390625,0.5507597923278809,0.050000000745058,0.2288117110729217,290.98309326171875,291.1499938964844,270.2335205078125,269.8021545410156,283.11053466796875,292.63897705078125,290.9781799316406,1.0,0.177944004535675,0.999447762966156,0.999447762966156,1.0,1.0,-0.7483553290367126,0.3188769221305847,0.4294784367084503,0.1322720348834991,0.0,0.0,0.2180528342723846,25.788679122924805,49.0,-26.92905235290528,-5881.46728515625,56.623329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9746398925781,306.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.41015625,18000.0,0.0,0.0,0.0570546127855777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519777327775955,0.1519820243120193,-4.286457169655478e-06,0.0,5.790317663922906e-05,0.0,0.0,6.033202648162842,0.0,0.0,0.0,0.277929276227951,4.0,0.0,1.0
283560,291.28765869140625,297.1499938964844,293.1499938964844,0.2236585766077041,-4379.92431640625,304.0746459960937,0.9990000128746032,0.4487720131874084,0.2754701673984527,292.0570983886719,297.1499938964844,293.1499938964844,0.0081680240109562,-576.675537109375,300.7512512207031,0.5404139757156372,0.050000000745058,0.0483163557946682,292.3122253417969,297.1499938964844,293.1499938964844,0.0063095451332628,-353.0151062011719,299.0851135253906,0.5404139757156372,0.050000000745058,0.035686295479536,292.2162780761719,297.1499938964844,293.1499938964844,0.007021008990705,-518.7139282226562,299.77459716796875,0.5404139757156372,0.050000000745058,0.0483163557946682,292.6498718261719,297.1499938964844,293.1499938964844,0.0037145251408219,-1412.0311279296875,296.0250549316406,0.5404139757156372,0.050000000745058,0.2291919887065887,290.96258544921875,291.1499938964844,270.2436218261719,269.81591796875,283.11285400390625,292.6481018066406,290.9537658691406,1.0,0.1839205622673034,0.9994561672210692,0.9994561672210692,1.0,1.0,-0.7644091844558716,0.3259736597537994,0.4384354948997497,0.1354276984930038,0.0,0.0,0.232535645365715,27.96643829345703,67.0,-51.943458557128906,-5949.18505859375,61.72300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2808532714844,306.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.8984375,18000.0,0.0,0.0,0.0590382739901542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599283814430236,0.1599326729774475,-4.2990341171389446e-06,0.0,5.991634316160344e-05,0.0,0.0,6.381147384643555,0.0,0.0,0.0,0.2792704105377197,4.0,0.0,1.0
283620,291.3700866699219,297.1499938964844,293.1499938964844,0.2594528794288635,-4938.57470703125,304.0398254394531,0.9990000128746032,0.4793056845664978,0.3098212480545044,292.0754699707031,297.1499938964844,293.1499938964844,0.0086891492828726,-602.0698852539062,301.0682678222656,0.5164745450019836,0.050000000745058,0.0485513880848884,292.342041015625,297.1499938964844,293.1499938964844,0.0065727438777685,-365.5513916015625,299.2713623046875,0.5164745450019836,0.050000000745058,0.035859890282154,292.2443542480469,297.1499938964844,293.1499938964844,0.0073596062138676,-538.4262084960938,300.00311279296875,0.5164745450019836,0.050000000745058,0.0485513880848884,292.6682434082031,297.1499938964844,293.1499938964844,0.0038364082574844,-1460.4007568359375,296.1085510253906,0.5164745450019836,0.050000000745058,0.2303068786859512,290.8952331542969,291.1499938964844,270.2630920410156,269.8423767089844,283.1099853515625,292.66650390625,290.8847351074219,1.0,0.1999694257974624,0.999472975730896,0.999472975730896,1.0,1.0,-0.807742178440094,0.3452532291412353,0.4624889492988586,0.1438887566328048,0.0,0.0,0.2708061933517456,34.32455825805664,70.0,-84.61591339111328,-6217.31201171875,77.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046936035156,305.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17894.900390625,18000.0,0.0,0.0,0.0670386105775833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829993426799774,0.1830036640167236,-4.335589892434655e-06,0.0,6.803566793678328e-05,0.0,0.0,7.414459705352783,0.0,0.0,0.0,0.2832722067832947,4.0,0.0,1.0
283680,291.3700866699219,297.1499938964844,293.1499938964844,0.2594528794288635,-4938.57470703125,304.0398254394531,0.9990000128746032,0.4793056845664978,0.3098212480545044,292.0754699707031,297.1499938964844,293.1499938964844,0.0086891492828726,-602.0698852539062,301.0682678222656,0.5164745450019836,0.050000000745058,0.0485513880848884,292.342041015625,297.1499938964844,293.1499938964844,0.0065727438777685,-365.5513916015625,299.2713623046875,0.5164745450019836,0.050000000745058,0.035859890282154,292.2443542480469,297.1499938964844,293.1499938964844,0.0073596062138676,-538.4262084960938,300.00311279296875,0.5164745450019836,0.050000000745058,0.0485513880848884,292.6682434082031,297.1499938964844,293.1499938964844,0.0038364082574844,-1460.4007568359375,296.1085510253906,0.5164745450019836,0.050000000745058,0.2303068786859512,290.8952331542969,291.1499938964844,270.2630920410156,269.8423767089844,283.1099853515625,292.66650390625,290.8847351074219,1.0,0.1999694257974624,0.999472975730896,0.999472975730896,1.0,1.0,-0.807742178440094,0.3452532291412353,0.4624889492988586,0.1438887566328048,0.0,0.0,0.2708061933517456,34.32455825805664,70.0,-84.61591339111328,-6217.31201171875,77.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046936035156,305.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17894.900390625,18000.0,0.0,0.0,0.0670386105775833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829993426799774,0.1830036640167236,-4.335589892434655e-06,0.0,6.803566793678328e-05,0.0,0.0,7.414459705352783,0.0,0.0,0.0,0.2832722067832947,4.0,0.0,1.0
283740,291.4670715332031,297.1499938964844,293.1499938964844,0.2934549152851105,-5450.39892578125,304.0204162597656,0.9990000128746032,0.5047352313995361,0.3412224650382995,292.0937194824219,297.1499938964844,293.1499938964844,0.0092368489131331,-626.6465454101562,301.3860168457031,0.4991935193538666,0.050000000745058,0.048790369182825,292.37847900390625,297.1499938964844,293.1499938964844,0.0068134954199194,-376.5519409179688,299.4365539550781,0.4991935193538666,0.050000000745058,0.0360364019870758,292.2781677246094,297.1499938964844,293.1499938964844,0.0076810638420283,-556.1720581054688,300.213134765625,0.4991935193538666,0.050000000745058,0.048790369182825,292.6879577636719,297.1499938964844,293.1499938964844,0.0039525586180388,-1505.3956298828125,296.1933898925781,0.4991935193538666,0.050000000745058,0.2314405143260955,290.8454284667969,291.1499938964844,270.2814025878906,269.8671875,283.1077880859375,292.6861572265625,290.8431091308594,1.0,0.2142060548067093,0.9994897842407228,0.9994897842407228,1.0,1.0,-0.847577691078186,0.3630629181861877,0.4845147728919983,0.1517663300037384,0.0,0.0,0.3153870701789856,40.76364517211914,73.0,-50.45940017700195,-6578.90673828125,93.33572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.576171875,305.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17841.873046875,18000.0,0.0,0.0,0.0799887329339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216385006904602,0.2163894027471542,-4.398052169563016e-06,0.0,8.117839752230793e-05,0.0,0.0,8.99440860748291,0.0,0.0,0.0,0.2895261943340301,4.0,0.0,1.0
283800,291.4670715332031,297.1499938964844,293.1499938964844,0.2934549152851105,-5450.39892578125,304.0204162597656,0.9990000128746032,0.5047352313995361,0.3412224650382995,292.0937194824219,297.1499938964844,293.1499938964844,0.0092368489131331,-626.6465454101562,301.3860168457031,0.4991935193538666,0.050000000745058,0.048790369182825,292.37847900390625,297.1499938964844,293.1499938964844,0.0068134954199194,-376.5519409179688,299.4365539550781,0.4991935193538666,0.050000000745058,0.0360364019870758,292.2781677246094,297.1499938964844,293.1499938964844,0.0076810638420283,-556.1720581054688,300.213134765625,0.4991935193538666,0.050000000745058,0.048790369182825,292.6879577636719,297.1499938964844,293.1499938964844,0.0039525586180388,-1505.3956298828125,296.1933898925781,0.4991935193538666,0.050000000745058,0.2314405143260955,290.8454284667969,291.1499938964844,270.2814025878906,269.8671875,283.1077880859375,292.6861572265625,290.8431091308594,1.0,0.2142060548067093,0.9994897842407228,0.9994897842407228,1.0,1.0,-0.847577691078186,0.3630629181861877,0.4845147728919983,0.1517663300037384,0.0,0.0,0.3153870701789856,40.76364517211914,73.0,-50.45940017700195,-6578.90673828125,93.33572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.576171875,305.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17841.873046875,18000.0,0.0,0.0,0.0799887329339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216385006904602,0.2163894027471542,-4.398052169563016e-06,0.0,8.117839752230793e-05,0.0,0.0,8.99440860748291,0.0,0.0,0.0,0.2895261943340301,4.0,0.0,1.0
283860,291.5567626953125,297.1499938964844,293.1499938964844,0.3233844339847564,-5886.35107421875,304.01397705078125,0.9990000128746032,0.5291696190834045,0.3686755001544952,292.1123962402344,297.1499938964844,293.1499938964844,0.0097838127985596,-648.6301879882812,301.70733642578125,0.4864037632942199,0.050000000745058,0.0490182042121887,292.4181213378906,297.1499938964844,293.1499938964844,0.0070211142301559,-385.30169677734375,299.5970458984375,0.4864037632942199,0.050000000745058,0.0362046808004379,292.3158264160156,297.1499938964844,293.1499938964844,0.0079670613631606,-570.6448974609375,300.4149780273437,0.4864037632942199,0.050000000745058,0.0490182042121887,292.7093811035156,297.1499938964844,293.1499938964844,0.0040514729917049,-1541.439697265625,296.295166015625,0.4864037632942199,0.050000000745058,0.2325212657451629,290.8428649902344,291.1499938964844,270.29840087890625,269.89013671875,283.108642578125,292.7074890136719,290.8446960449219,1.0,0.226933941245079,0.9990675449371338,0.9990675449371338,1.0,1.0,-0.8825729489326477,0.3787752985954284,0.503797709941864,0.1587425321340561,0.0,0.0,0.3568374812602997,46.884033203125,76.0,-3.859855175018311,-6913.9140625,109.40997314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.377685546875,304.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17805.14453125,18000.0,0.0,0.0,0.0967230498790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254093736410141,0.2540982365608215,-4.486524176172679e-06,0.0,9.816160309128465e-05,0.0,0.0,10.929346084594728,0.0,0.0,0.0,0.2974148094654083,4.0,0.0,1.0
283920,291.5567626953125,297.1499938964844,293.1499938964844,0.3233844339847564,-5886.35107421875,304.01397705078125,0.9990000128746032,0.5291696190834045,0.3686755001544952,292.1123962402344,297.1499938964844,293.1499938964844,0.0097838127985596,-648.6301879882812,301.70733642578125,0.4864037632942199,0.050000000745058,0.0490182042121887,292.4181213378906,297.1499938964844,293.1499938964844,0.0070211142301559,-385.30169677734375,299.5970458984375,0.4864037632942199,0.050000000745058,0.0362046808004379,292.3158264160156,297.1499938964844,293.1499938964844,0.0079670613631606,-570.6448974609375,300.4149780273437,0.4864037632942199,0.050000000745058,0.0490182042121887,292.7093811035156,297.1499938964844,293.1499938964844,0.0040514729917049,-1541.439697265625,296.295166015625,0.4864037632942199,0.050000000745058,0.2325212657451629,290.8428649902344,291.1499938964844,270.29840087890625,269.89013671875,283.108642578125,292.7074890136719,290.8446960449219,1.0,0.226933941245079,0.9990675449371338,0.9990675449371338,1.0,1.0,-0.8825729489326477,0.3787752985954284,0.503797709941864,0.1587425321340561,0.0,0.0,0.3568374812602997,46.884033203125,76.0,-3.859855175018311,-6913.9140625,109.40997314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.377685546875,304.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17805.14453125,18000.0,0.0,0.0,0.0967230498790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254093736410141,0.2540982365608215,-4.486524176172679e-06,0.0,9.816160309128465e-05,0.0,0.0,10.929346084594728,0.0,0.0,0.0,0.2974148094654083,4.0,0.0,1.0
283980,291.637451171875,297.1499938964844,293.1499938964844,0.350103348493576,-6264.98828125,304.01495361328125,0.9990000128746032,0.5531580448150635,0.3930057287216186,292.135498046875,297.1499938964844,293.1499938964844,0.0103173926472663,-668.1710205078125,302.0135498046875,0.4752511084079742,0.050000000745058,0.0492348596453666,292.4553527832031,297.1499938964844,293.1499938964844,0.0072205909527838,-393.1943054199219,299.7576904296875,0.4752511084079742,0.050000000745058,0.0363647006452083,292.3529663085937,297.1499938964844,293.1499938964844,0.0082412976771593,-583.5909423828125,300.6109619140625,0.4752511084079742,0.050000000745058,0.0492348596453666,292.73199462890625,297.1499938964844,293.1499938964844,0.0041380934417247,-1571.571044921875,296.3993530273437,0.4752511084079742,0.050000000745058,0.2335489690303802,290.8634033203125,291.1499938964844,270.3139038085937,269.9109802246094,283.1117858886719,292.7301330566406,290.867431640625,1.0,0.2382900267839431,0.9986453056335448,0.9986453056335448,1.0,1.0,-0.9137201905250548,0.3928016722202301,0.5209185481071472,0.1650354117155075,0.0,0.0,0.3938613831996918,52.69216537475586,79.0,27.850069046020508,-7214.0087890625,125.19969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3851623535156,304.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.99609375,18000.0,0.0,0.0,0.1157997250556945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293376624584198,0.2933812439441681,-4.596948656399036e-06,0.0,0.000117522002256,0.0,0.0,13.141862869262695,0.0,0.0,0.0,0.3065766394138336,4.0,0.0,1.0
284040,291.637451171875,297.1499938964844,293.1499938964844,0.350103348493576,-6264.98828125,304.01495361328125,0.9990000128746032,0.5531580448150635,0.3930057287216186,292.135498046875,297.1499938964844,293.1499938964844,0.0103173926472663,-668.1710205078125,302.0135498046875,0.4752511084079742,0.050000000745058,0.0492348596453666,292.4553527832031,297.1499938964844,293.1499938964844,0.0072205909527838,-393.1943054199219,299.7576904296875,0.4752511084079742,0.050000000745058,0.0363647006452083,292.3529663085937,297.1499938964844,293.1499938964844,0.0082412976771593,-583.5909423828125,300.6109619140625,0.4752511084079742,0.050000000745058,0.0492348596453666,292.73199462890625,297.1499938964844,293.1499938964844,0.0041380934417247,-1571.571044921875,296.3993530273437,0.4752511084079742,0.050000000745058,0.2335489690303802,290.8634033203125,291.1499938964844,270.3139038085937,269.9109802246094,283.1117858886719,292.7301330566406,290.867431640625,1.0,0.2382900267839431,0.9986453056335448,0.9986453056335448,1.0,1.0,-0.9137201905250548,0.3928016722202301,0.5209185481071472,0.1650354117155075,0.0,0.0,0.3938613831996918,52.69216537475586,79.0,27.850069046020508,-7214.0087890625,125.19969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3851623535156,304.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.99609375,18000.0,0.0,0.0,0.1157997250556945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293376624584198,0.2933812439441681,-4.596948656399036e-06,0.0,0.000117522002256,0.0,0.0,13.141862869262695,0.0,0.0,0.0,0.3065766394138336,4.0,0.0,1.0
284100,291.6746826171875,297.1499938964844,293.1499938964844,0.3623560667037964,-6435.47021484375,304.0172424316406,0.9990000128746032,0.565008819103241,0.4041320085525512,292.1504821777344,297.1499938964844,293.1499938964844,0.0105719156563282,-676.898681640625,302.154541015625,0.4696774184703827,0.050000000745058,0.049338549375534,292.47149658203125,297.1499938964844,293.1499938964844,0.0073213707655668,-397.0224609375,299.8415832519531,0.4696774184703827,0.050000000745058,0.0364412851631641,292.3695678710937,297.1499938964844,293.1499938964844,0.0083795394748449,-589.8189086914062,300.7107238769531,0.4696774184703827,0.050000000745058,0.049338549375534,292.7436218261719,297.1499938964844,293.1499938964844,0.00417733611539,-1584.775634765625,296.4508056640625,0.4696774184703827,0.050000000745058,0.2340408414602279,290.8793334960937,291.1499938964844,270.3210754394531,269.9205627441406,283.1140441894531,292.7417297363281,290.8841552734375,1.0,0.2435053586959839,0.9984341859817504,0.9984341859817504,1.0,1.0,-0.9280054569244384,0.3992451727390289,0.5287602543830872,0.1679544150829315,0.0,0.0,0.4103250503540039,55.46870422363281,79.0,39.398738861083984,-7353.751953125,132.92568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98126220703125,304.3377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17766.240234375,18000.0,0.0,0.0,0.1257846355438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128359317779541,0.3128406107425689,-4.659384558181046e-06,0.0,0.0001276554103242,0.0,0.0,14.3246488571167,0.0,0.0,0.0,0.3114874064922333,4.0,0.0,1.0
284160,291.7099914550781,297.1499938964844,293.1499938964844,0.3739177286624908,-6594.5849609375,304.0203552246094,0.9990000128746032,0.576758623123169,0.4146351218223572,292.1666564941406,297.1499938964844,293.1499938964844,0.0108218705281615,-685.1175537109375,302.2897033691406,0.4638717174530029,0.050000000745058,0.0494390912353992,292.48663330078125,297.1499938964844,293.1499938964844,0.0074214171618223,-400.7240905761719,299.9262390136719,0.4638717174530029,0.050000000745058,0.0365155450999736,292.3851318359375,297.1499938964844,293.1499938964844,0.0085178213194012,-595.8638305664062,300.8108825683594,0.4638717174530029,0.050000000745058,0.0494390912353992,292.7553405761719,297.1499938964844,293.1499938964844,0.0042140553705394,-1596.8521728515625,296.5014953613281,0.4638717174530029,0.050000000745058,0.234517753124237,290.8983154296875,291.1499938964844,270.3277893066406,269.92950439453125,283.11669921875,292.75347900390625,290.9037475585937,1.0,0.2484408169984817,0.998210310935974,0.998210310935974,1.0,1.0,-0.941514492034912,0.4053432643413543,0.5361712574958801,0.1707363575696945,0.0,0.0,0.4252175390720367,58.159217834472656,82.0,48.89594268798828,-7487.7353515625,140.51927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6430053710937,304.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17761.556640625,18000.0,0.0,0.0,0.1358550488948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316568434238434,0.3316615521907806,-4.725299277197337e-06,0.0,0.0001378756132908,0.0,0.0,15.530747413635254,0.0,0.0,0.0,0.3164798617362976,4.0,0.0,1.0
284220,291.77557373046875,297.1499938964844,293.1499938964844,0.3951182067394256,-6882.09423828125,304.0282897949219,0.9990000128746032,0.5999326109886169,0.43396657705307,292.2003173828125,297.1499938964844,293.1499938964844,0.0113153690472245,-700.3885498046875,302.547607421875,0.4528661072254181,0.050000000745058,0.0496308840811252,292.5148010253906,297.1499938964844,293.1499938964844,0.0076177245937287,-407.7148132324219,300.0948181152344,0.4528661072254181,0.050000000745058,0.0366572029888629,292.4139404296875,297.1499938964844,293.1499938964844,0.0087934443727135,-607.3958740234375,301.0104064941406,0.4528661072254181,0.050000000745058,0.0496308840811252,292.7789611816406,297.1499938964844,293.1499938964844,0.0042804926633834,-1617.9410400390625,296.6001892089844,0.4528661072254181,0.050000000745058,0.2354275435209274,290.9435729980469,291.1499938964844,270.3398742675781,269.94549560546875,283.1228332519531,292.7771301269531,290.9499816894531,1.0,0.2575549781322479,0.9977625012397766,0.9977625012397766,1.0,1.0,-0.9664393663406372,0.4166043698787689,0.5498349666595459,0.1759312003850937,0.0,0.0,0.4498099088668823,63.287899017333984,85.0,63.36978530883789,-7741.10400390625,155.27923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1658935546875,304.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.83984375,18000.0,0.0,0.0,0.1556943953037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657638728618622,0.3657687306404114,-4.860635272052605e-06,0.0,0.0001580100215505,0.0,0.0,17.892658233642578,0.0,0.0,0.0,0.3261509835720062,4.0,0.0,1.0
284280,291.77557373046875,297.1499938964844,293.1499938964844,0.3951182067394256,-6882.09423828125,304.0282897949219,0.9990000128746032,0.5999326109886169,0.43396657705307,292.2003173828125,297.1499938964844,293.1499938964844,0.0113153690472245,-700.3885498046875,302.547607421875,0.4528661072254181,0.050000000745058,0.0496308840811252,292.5148010253906,297.1499938964844,293.1499938964844,0.0076177245937287,-407.7148132324219,300.0948181152344,0.4528661072254181,0.050000000745058,0.0366572029888629,292.4139404296875,297.1499938964844,293.1499938964844,0.0087934443727135,-607.3958740234375,301.0104064941406,0.4528661072254181,0.050000000745058,0.0496308840811252,292.7789611816406,297.1499938964844,293.1499938964844,0.0042804926633834,-1617.9410400390625,296.6001892089844,0.4528661072254181,0.050000000745058,0.2354275435209274,290.9435729980469,291.1499938964844,270.3398742675781,269.94549560546875,283.1228332519531,292.7771301269531,290.9499816894531,1.0,0.2575549781322479,0.9977625012397766,0.9977625012397766,1.0,1.0,-0.9664393663406372,0.4166043698787689,0.5498349666595459,0.1759312003850937,0.0,0.0,0.4498099088668823,63.287899017333984,85.0,63.36978530883789,-7741.10400390625,155.27923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1658935546875,304.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.83984375,18000.0,0.0,0.0,0.1556943953037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657638728618622,0.3657687306404114,-4.860635272052605e-06,0.0,0.0001580100215505,0.0,0.0,17.892658233642578,0.0,0.0,0.0,0.3261509835720062,4.0,0.0,1.0
284340,291.8352966308594,297.1499938964844,293.1499938964844,0.4140055477619171,-7133.8212890625,304.0373840332031,0.9990000128746032,0.6226353049278259,0.4513564109802246,292.233642578125,297.1499938964844,293.1499938964844,0.0118075395002961,-714.4716186523438,302.7935791015625,0.443930447101593,0.050000000745058,0.0498108826577663,292.5410461425781,297.1499938964844,293.1499938964844,0.0078080473467707,-414.1669006347656,300.2601318359375,0.443930447101593,0.050000000745058,0.0367901474237442,292.4403991699219,297.1499938964844,293.1499938964844,0.0090669700875878,-618.2119750976562,301.2068176269531,0.443930447101593,0.050000000745058,0.0498108826577663,292.8024597167969,297.1499938964844,293.1499938964844,0.0043384144082665,-1635.4046630859375,296.6944580078125,0.443930447101593,0.050000000745058,0.2362813800573349,290.9962158203125,291.1499938964844,270.3500061035156,269.95867919921875,283.1296691894531,292.8006896972656,291.0032043457031,1.0,0.2657863795757293,0.9973146915435792,0.9973146915435792,1.0,1.0,-0.9889279007911682,0.4267721474170685,0.5621557831764221,0.1806963086128235,0.0,0.0,0.4668520390987396,68.09742736816406,88.0,73.1307373046875,-7976.8369140625,169.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94659423828125,304.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.296875,18000.0,0.0,0.0,0.1743444055318832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392577052116394,0.3925820291042328,-4.985508439858677e-06,0.0,0.0001769374066498,0.0,0.0,19.93865776062012,0.0,0.0,0.0,0.3343249261379242,4.0,0.0,1.0
284400,291.8352966308594,297.1499938964844,293.1499938964844,0.4140055477619171,-7133.8212890625,304.0373840332031,0.9990000128746032,0.6226353049278259,0.4513564109802246,292.233642578125,297.1499938964844,293.1499938964844,0.0118075395002961,-714.4716186523438,302.7935791015625,0.443930447101593,0.050000000745058,0.0498108826577663,292.5410461425781,297.1499938964844,293.1499938964844,0.0078080473467707,-414.1669006347656,300.2601318359375,0.443930447101593,0.050000000745058,0.0367901474237442,292.4403991699219,297.1499938964844,293.1499938964844,0.0090669700875878,-618.2119750976562,301.2068176269531,0.443930447101593,0.050000000745058,0.0498108826577663,292.8024597167969,297.1499938964844,293.1499938964844,0.0043384144082665,-1635.4046630859375,296.6944580078125,0.443930447101593,0.050000000745058,0.2362813800573349,290.9962158203125,291.1499938964844,270.3500061035156,269.95867919921875,283.1296691894531,292.8006896972656,291.0032043457031,1.0,0.2657863795757293,0.9973146915435792,0.9973146915435792,1.0,1.0,-0.9889279007911682,0.4267721474170685,0.5621557831764221,0.1806963086128235,0.0,0.0,0.4668520390987396,68.09742736816406,88.0,73.1307373046875,-7976.8369140625,169.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94659423828125,304.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.296875,18000.0,0.0,0.0,0.1743444055318832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392577052116394,0.3925820291042328,-4.985508439858677e-06,0.0,0.0001769374066498,0.0,0.0,19.93865776062012,0.0,0.0,0.0,0.3343249261379242,4.0,0.0,1.0
284460,291.8900451660156,297.1499938964844,293.1499938964844,0.4309387803077698,-7356.294921875,304.04669189453125,0.9990000128746032,0.6448326706886292,0.4671273827552795,292.2655334472656,297.1499938964844,293.1499938964844,0.0123050082474946,-727.718017578125,303.0302124023437,0.4365979135036468,0.050000000745058,0.049980241805315,292.5658264160156,297.1499938964844,293.1499938964844,0.0079927397891879,-420.1657104492188,300.4203186035156,0.4365979135036468,0.050000000745058,0.0369152352213859,292.4650573730469,297.1499938964844,293.1499938964844,0.0093387812376022,-628.4308471679688,301.3983764648437,0.4365979135036468,0.050000000745058,0.049980241805315,292.82568359375,297.1499938964844,293.1499938964844,0.0043887640349566,-1649.8323974609375,296.7829895019531,0.4365979135036468,0.050000000745058,0.2370847463607788,291.0526428222656,291.1499938964844,270.35797119140625,269.9692077636719,283.13677978515625,292.823974609375,291.05963134765625,1.0,0.2732778787612915,0.9968722462654114,0.9968722462654114,1.0,1.0,-1.0093780755996704,0.436018168926239,0.5733598470687866,0.1851099133491516,0.0,0.0,0.4760811030864715,72.6202392578125,91.0,77.62728118896484,-8192.8212890625,183.0632781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9606628417969,304.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.48828125,18000.0,0.0,0.0,0.1910577863454818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409683883190155,0.4096889793872833,-5.079783022665652e-06,0.0,0.0001938993664225,0.0,0.0,21.361846923828125,0.0,0.0,0.0,0.339792788028717,4.0,0.0,1.0
284520,291.8900451660156,297.1499938964844,293.1499938964844,0.4309387803077698,-7356.294921875,304.04669189453125,0.9990000128746032,0.6448326706886292,0.4671273827552795,292.2655334472656,297.1499938964844,293.1499938964844,0.0123050082474946,-727.718017578125,303.0302124023437,0.4365979135036468,0.050000000745058,0.049980241805315,292.5658264160156,297.1499938964844,293.1499938964844,0.0079927397891879,-420.1657104492188,300.4203186035156,0.4365979135036468,0.050000000745058,0.0369152352213859,292.4650573730469,297.1499938964844,293.1499938964844,0.0093387812376022,-628.4308471679688,301.3983764648437,0.4365979135036468,0.050000000745058,0.049980241805315,292.82568359375,297.1499938964844,293.1499938964844,0.0043887640349566,-1649.8323974609375,296.7829895019531,0.4365979135036468,0.050000000745058,0.2370847463607788,291.0526428222656,291.1499938964844,270.35797119140625,269.9692077636719,283.13677978515625,292.823974609375,291.05963134765625,1.0,0.2732778787612915,0.9968722462654114,0.9968722462654114,1.0,1.0,-1.0093780755996704,0.436018168926239,0.5733598470687866,0.1851099133491516,0.0,0.0,0.4760811030864715,72.6202392578125,91.0,77.62728118896484,-8192.8212890625,183.0632781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9606628417969,304.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.48828125,18000.0,0.0,0.0,0.1910577863454818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409683883190155,0.4096889793872833,-5.079783022665652e-06,0.0,0.0001938993664225,0.0,0.0,21.361846923828125,0.0,0.0,0.0,0.339792788028717,4.0,0.0,1.0
284580,291.94061279296875,297.1499938964844,293.1499938964844,0.4463333487510681,-7556.3544921875,304.0554504394531,0.9990000128746032,0.6664948463439941,0.4815492928028106,292.2956848144531,297.1499938964844,293.1499938964844,0.0128149623051285,-740.4938354492188,303.2585754394531,0.4304994940757751,0.050000000745058,0.0501402057707309,292.5892944335937,297.1499938964844,293.1499938964844,0.0081737106665968,-425.8751831054688,300.5738220214844,0.4304994940757751,0.050000000745058,0.0370333865284919,292.4882202148437,297.1499938964844,293.1499938964844,0.0096112340688705,-638.2855834960938,301.58367919921875,0.4304994940757751,0.050000000745058,0.0501402057707309,292.8485107421875,297.1499938964844,293.1499938964844,0.0044327192008495,-1661.9844970703125,296.86334228515625,0.4304994940757751,0.050000000745058,0.2378435432910919,291.1078186035156,291.1499938964844,270.36376953125,269.9775390625,283.1439514160156,292.84686279296875,291.1141967773437,1.0,0.2801503837108612,0.9964297413825988,0.9964297413825988,1.0,1.0,-1.0281246900558472,0.4444884359836578,0.5836362838745117,0.1892376840114593,0.0,0.0,0.4779689908027649,76.89067840576172,94.0,75.36471557617188,-8384.611328125,196.1614532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1752014160156,304.3623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.177734375,18000.0,0.0,0.0,0.2052968293428421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160934090614319,0.4160985350608825,-5.12794667884009e-06,0.0,0.0002083501749439,0.0,0.0,21.95771217346192,0.0,0.0,0.0,0.3420292139053345,4.0,0.0,1.0
284640,291.94061279296875,297.1499938964844,293.1499938964844,0.4463333487510681,-7556.3544921875,304.0554504394531,0.9990000128746032,0.6664948463439941,0.4815492928028106,292.2956848144531,297.1499938964844,293.1499938964844,0.0128149623051285,-740.4938354492188,303.2585754394531,0.4304994940757751,0.050000000745058,0.0501402057707309,292.5892944335937,297.1499938964844,293.1499938964844,0.0081737106665968,-425.8751831054688,300.5738220214844,0.4304994940757751,0.050000000745058,0.0370333865284919,292.4882202148437,297.1499938964844,293.1499938964844,0.0096112340688705,-638.2855834960938,301.58367919921875,0.4304994940757751,0.050000000745058,0.0501402057707309,292.8485107421875,297.1499938964844,293.1499938964844,0.0044327192008495,-1661.9844970703125,296.86334228515625,0.4304994940757751,0.050000000745058,0.2378435432910919,291.1078186035156,291.1499938964844,270.36376953125,269.9775390625,283.1439514160156,292.84686279296875,291.1141967773437,1.0,0.2801503837108612,0.9964297413825988,0.9964297413825988,1.0,1.0,-1.0281246900558472,0.4444884359836578,0.5836362838745117,0.1892376840114593,0.0,0.0,0.4779689908027649,76.89067840576172,94.0,75.36471557617188,-8384.611328125,196.1614532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1752014160156,304.3623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.177734375,18000.0,0.0,0.0,0.2052968293428421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160934090614319,0.4160985350608825,-5.12794667884009e-06,0.0,0.0002083501749439,0.0,0.0,21.95771217346192,0.0,0.0,0.0,0.3420292139053345,4.0,0.0,1.0
