time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,291.9645080566406,297.1499938964844,293.1499938964844,0.4535931646823883,-7650.134765625,304.0594177246094,0.9990000128746032,0.6771168112754822,0.4883283078670501,292.3100891113281,297.1499938964844,293.1499938964844,0.0130772618576884,-746.8240966796875,303.3697814941406,0.4278211295604706,0.050000000745058,0.0502170771360397,292.6006164550781,297.1499938964844,293.1499938964844,0.0082636410370469,-428.6825256347656,300.64764404296875,0.4278211295604706,0.050000000745058,0.0370901636779308,292.49932861328125,297.1499938964844,293.1499938964844,0.0097488220781087,-643.1655883789062,301.6736145019531,0.4278211295604706,0.050000000745058,0.0502170771360397,292.8597717285156,297.1499938964844,293.1499938964844,0.0044526560232043,-1667.44921875,296.8995666503906,0.4278211295604706,0.050000000745058,0.2382081896066665,291.1332397460937,291.1499938964844,270.36590576171875,269.9809265136719,283.1475524902344,292.858154296875,291.1390380859375,1.0,0.2833879590034485,0.9962085485458374,0.9962085485458374,1.0,1.0,-1.0369516611099243,0.448474109172821,0.588477611541748,0.191210463643074,0.0,0.0,0.4765248894691467,78.94248962402344,94.0,71.54126739501953,-8470.3525390625,202.5380706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3456420898437,304.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.228515625,18000.0,0.0,0.0,0.2113749682903289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155153632164001,0.4155204892158508,-5.133542799740098e-06,0.0,0.0002145187318092,0.0,0.0,21.941030502319336,0.0,0.0,0.0,0.3419693112373352,4.0,0.0,1.0
284760,291.98760986328125,297.1499938964844,293.1499938964844,0.4606345891952514,-7740.8310546875,304.0630798339844,0.9990000128746032,0.6875944137573242,0.4948548674583435,292.32403564453125,297.1499938964844,293.1499938964844,0.0133458971977233,-753.1734008789062,303.4791564941406,0.4253496825695038,0.050000000745058,0.0502921007573604,292.6116943359375,297.1499938964844,293.1499938964844,0.0083536058664321,-431.48736572265625,300.7193298339844,0.4253496825695038,0.050000000745058,0.0371455773711204,292.5101623535156,297.1499938964844,293.1499938964844,0.0098879095166921,-648.057861328125,301.7616577148437,0.4253496825695038,0.050000000745058,0.0502921007573604,292.8709411621094,297.1499938964844,293.1499938964844,0.0044713271781802,-1672.5965576171875,296.93267822265625,0.4253496825695038,0.050000000745058,0.2385640889406204,291.1563415527344,291.1499938964844,270.3675842285156,269.9837951660156,283.1510925292969,292.8693542480469,291.1614990234375,1.0,0.2865092158317566,0.9959850311279296,0.9959850311279296,1.0,1.0,-1.0454591512680054,0.4523135423660278,0.5931455492973328,0.1931304037570953,0.0,0.0,0.4737689197063446,80.94480895996094,97.0,66.0506820678711,-8549.103515625,208.81236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5511474609375,304.607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.59765625,18000.0,0.0,0.0,0.2167251408100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127657115459442,0.4127708375453949,-5.127916665514931e-06,0.0,0.0002199484588345,0.0,0.0,21.740636825561523,0.0,0.0,0.0,0.3412252962589264,4.0,0.0,1.0
284820,292.0317077636719,297.1499938964844,293.1499938964844,0.4742515981197357,-7915.6845703125,304.0693054199219,0.9990000128746032,0.7080972194671631,0.5072419047355652,292.3507080078125,297.1499938964844,293.1499938964844,0.0139065310359001,-766.0682373046875,303.6926574707031,0.4209293723106384,0.050000000745058,0.0504372343420982,292.6331787109375,297.1499938964844,293.1499938964844,0.0085347397252917,-437.1602478027344,300.8558044433594,0.4209293723106384,0.050000000745058,0.0372527688741683,292.5310974121094,297.1499938964844,293.1499938964844,0.0101722730323672,-657.986328125,301.9317321777344,0.4209293723106384,0.050000000745058,0.0504372343420982,292.8932189941406,297.1499938964844,293.1499938964844,0.0045053651556372,-1682.23828125,296.9883728027344,0.4209293723106384,0.050000000745058,0.2392525225877761,291.1938171386719,291.1499938964844,270.3695983886719,269.9881591796875,283.158203125,292.89166259765625,291.19744873046875,1.0,0.2924445271492004,0.9955379366874696,0.9955379366874696,1.0,1.0,-1.061630368232727,0.459605723619461,0.6020246148109436,0.1968326121568679,0.0,0.0,0.4652842581272125,84.8178482055664,100.0,51.13253784179688,-8686.4248046875,221.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0459899902344,304.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18080.46875,18000.0,0.0,0.0,0.225209578871727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022218585014343,0.4022269546985626,-5.089886599307647e-06,0.0,0.0002285591035615,0.0,0.0,20.92107391357422,0.0,0.0,0.0,0.3381447196006775,4.0,0.0,1.0
284880,292.0317077636719,297.1499938964844,293.1499938964844,0.4742515981197357,-7915.6845703125,304.0693054199219,0.9990000128746032,0.7080972194671631,0.5072419047355652,292.3507080078125,297.1499938964844,293.1499938964844,0.0139065310359001,-766.0682373046875,303.6926574707031,0.4209293723106384,0.050000000745058,0.0504372343420982,292.6331787109375,297.1499938964844,293.1499938964844,0.0085347397252917,-437.1602478027344,300.8558044433594,0.4209293723106384,0.050000000745058,0.0372527688741683,292.5310974121094,297.1499938964844,293.1499938964844,0.0101722730323672,-657.986328125,301.9317321777344,0.4209293723106384,0.050000000745058,0.0504372343420982,292.8932189941406,297.1499938964844,293.1499938964844,0.0045053651556372,-1682.23828125,296.9883728027344,0.4209293723106384,0.050000000745058,0.2392525225877761,291.1938171386719,291.1499938964844,270.3695983886719,269.9881591796875,283.158203125,292.89166259765625,291.19744873046875,1.0,0.2924445271492004,0.9955379366874696,0.9955379366874696,1.0,1.0,-1.061630368232727,0.459605723619461,0.6020246148109436,0.1968326121568679,0.0,0.0,0.4652842581272125,84.8178482055664,100.0,51.13253784179688,-8686.4248046875,221.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0459899902344,304.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18080.46875,18000.0,0.0,0.0,0.225209578871727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022218585014343,0.4022269546985626,-5.089886599307647e-06,0.0,0.0002285591035615,0.0,0.0,20.92107391357422,0.0,0.0,0.0,0.3381447196006775,4.0,0.0,1.0
284940,292.0732421875,297.1499938964844,293.1499938964844,0.4874914586544037,-8085.20556640625,304.0740966796875,0.9990000128746032,0.7280066609382629,0.5188689827919006,292.3758544921875,297.1499938964844,293.1499938964844,0.0145037584006786,-779.3541259765625,303.89959716796875,0.4170728325843811,0.050000000745058,0.0505767278373241,292.6537780761719,297.1499938964844,293.1499938964844,0.0087192729115486,-443.00726318359375,300.9833068847656,0.4170728325843811,0.050000000745058,0.0373557992279529,292.55108642578125,297.1499938964844,293.1499938964844,0.0104673812165856,-668.2305297851562,302.09405517578125,0.4170728325843811,0.050000000745058,0.0505767278373241,292.91473388671875,297.1499938964844,293.1499938964844,0.0045370333828032,-1691.83251953125,297.03094482421875,0.4170728325843811,0.050000000745058,0.2399142235517501,291.21807861328125,291.1499938964844,270.3699951171875,269.9907531738281,283.1649169921875,292.9132995605469,291.2200927734375,1.0,0.2980290055274963,0.995090901851654,0.995090901851654,1.0,1.0,-1.0768388509750366,0.4664556682109833,0.610383152961731,0.2003805786371231,0.0,0.0,0.4544413387775421,88.54010772705078,103.0,33.355194091796875,-8800.390625,233.0653533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6172180175781,305.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.412109375,18000.0,0.0,0.0,0.2307850271463394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875885307788849,0.3875935673713684,-5.029790372645948e-06,0.0,0.000234217455727,0.0,0.0,19.786075592041016,0.0,0.0,0.0,0.3337776958942413,4.0,0.0,1.0
285000,292.0732421875,297.1499938964844,293.1499938964844,0.4874914586544037,-8085.20556640625,304.0740966796875,0.9990000128746032,0.7280066609382629,0.5188689827919006,292.3758544921875,297.1499938964844,293.1499938964844,0.0145037584006786,-779.3541259765625,303.89959716796875,0.4170728325843811,0.050000000745058,0.0505767278373241,292.6537780761719,297.1499938964844,293.1499938964844,0.0087192729115486,-443.00726318359375,300.9833068847656,0.4170728325843811,0.050000000745058,0.0373557992279529,292.55108642578125,297.1499938964844,293.1499938964844,0.0104673812165856,-668.2305297851562,302.09405517578125,0.4170728325843811,0.050000000745058,0.0505767278373241,292.91473388671875,297.1499938964844,293.1499938964844,0.0045370333828032,-1691.83251953125,297.03094482421875,0.4170728325843811,0.050000000745058,0.2399142235517501,291.21807861328125,291.1499938964844,270.3699951171875,269.9907531738281,283.1649169921875,292.9132995605469,291.2200927734375,1.0,0.2980290055274963,0.995090901851654,0.995090901851654,1.0,1.0,-1.0768388509750366,0.4664556682109833,0.610383152961731,0.2003805786371231,0.0,0.0,0.4544413387775421,88.54010772705078,103.0,33.355194091796875,-8800.390625,233.0653533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6172180175781,305.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.412109375,18000.0,0.0,0.0,0.2307850271463394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875885307788849,0.3875935673713684,-5.029790372645948e-06,0.0,0.000234217455727,0.0,0.0,19.786075592041016,0.0,0.0,0.0,0.3337776958942413,4.0,0.0,1.0
285060,292.1123352050781,297.1499938964844,293.1499938964844,0.5005391240119934,-8251.83984375,304.07763671875,0.9990000128746032,0.7473522424697876,0.5298668742179871,292.39971923828125,297.1499938964844,293.1499938964844,0.0151419471949338,-793.05908203125,304.1006164550781,0.4136520326137543,0.050000000745058,0.0507115833461284,292.67340087890625,297.1499938964844,293.1499938964844,0.0089086033403873,-449.0716857910156,301.1029357910156,0.4136520326137543,0.050000000745058,0.0374554023146629,292.57012939453125,297.1499938964844,293.1499938964844,0.0107752904295921,-678.8431396484375,302.2496337890625,0.4136520326137543,0.050000000745058,0.0507115833461284,292.93524169921875,297.1499938964844,293.1499938964844,0.0045671449042856,-1701.6580810546875,297.06170654296875,0.4136520326137543,0.050000000745058,0.240553930401802,291.2294311523437,291.1499938964844,270.368896484375,269.9917907714844,283.1709899902344,292.9338684082031,291.23004150390625,1.0,0.3033228516578674,0.9946349263191224,0.9946349263191224,1.0,1.0,-1.0912505388259888,0.4729384481906891,0.6183121204376221,0.2038044482469558,0.0,0.0,0.4429706335067749,92.13850402832033,106.0,15.932503700256348,-8897.158203125,244.8008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22265625,305.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.529296875,18000.0,0.0,0.0,0.2336533665657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717591762542724,0.3717641532421112,-4.962658749718685e-06,0.0,0.000237128464505,0.0,0.0,18.58945274353028,0.0,0.0,0.0,0.3290596306324005,4.0,0.0,1.0
285120,292.1123352050781,297.1499938964844,293.1499938964844,0.5005391240119934,-8251.83984375,304.07763671875,0.9990000128746032,0.7473522424697876,0.5298668742179871,292.39971923828125,297.1499938964844,293.1499938964844,0.0151419471949338,-793.05908203125,304.1006164550781,0.4136520326137543,0.050000000745058,0.0507115833461284,292.67340087890625,297.1499938964844,293.1499938964844,0.0089086033403873,-449.0716857910156,301.1029357910156,0.4136520326137543,0.050000000745058,0.0374554023146629,292.57012939453125,297.1499938964844,293.1499938964844,0.0107752904295921,-678.8431396484375,302.2496337890625,0.4136520326137543,0.050000000745058,0.0507115833461284,292.93524169921875,297.1499938964844,293.1499938964844,0.0045671449042856,-1701.6580810546875,297.06170654296875,0.4136520326137543,0.050000000745058,0.240553930401802,291.2294311523437,291.1499938964844,270.368896484375,269.9917907714844,283.1709899902344,292.9338684082031,291.23004150390625,1.0,0.3033228516578674,0.9946349263191224,0.9946349263191224,1.0,1.0,-1.0912505388259888,0.4729384481906891,0.6183121204376221,0.2038044482469558,0.0,0.0,0.4429706335067749,92.13850402832033,106.0,15.932503700256348,-8897.158203125,244.8008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22265625,305.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.529296875,18000.0,0.0,0.0,0.2336533665657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717591762542724,0.3717641532421112,-4.962658749718685e-06,0.0,0.000237128464505,0.0,0.0,18.58945274353028,0.0,0.0,0.0,0.3290596306324005,4.0,0.0,1.0
285180,292.1484069824219,297.1499938964844,293.1499938964844,0.5120559930801392,-8396.876953125,304.0826721191406,0.9990000128746032,0.7663201689720154,0.5388381481170654,292.4255676269531,297.1499938964844,293.1499938964844,0.0192368477582931,-899.8792114257812,304.1407470703125,0.4362126886844635,0.0603666082024574,0.0575563721358776,292.6920166015625,297.1499938964844,293.1499938964844,0.0090997349470853,-455.2551574707031,301.2152709960937,0.4110008478164673,0.050000000745058,0.0375381745398044,292.5882568359375,297.1499938964844,293.1499938964844,0.0110925771296024,-689.6749877929688,302.39910888671875,0.4110008478164673,0.050000000745058,0.050823651254177,292.9546203613281,297.1499938964844,293.1499938964844,0.0045942571014165,-1711.2921142578125,297.0810852050781,0.4110008478164673,0.050000000745058,0.2410855144262313,291.2272644042969,291.1499938964844,270.3665466308594,269.9913635253906,283.17413330078125,292.953369140625,291.2254333496094,1.0,0.3085314035415649,0.9941789507865906,0.9941789507865906,1.0,1.0,-1.111101746559143,0.48188117146492,0.6292206048965454,0.2085655331611633,0.0,0.0,0.4325843453407287,95.23336791992188,109.0,-7.146446228027344,-9006.7158203125,257.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82086181640625,305.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.017578125,18000.0,0.0,0.0,0.2341676503419876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569807410240173,0.3569856286048889,-4.899133273283951e-06,0.0,0.0002376503980485,0.0,0.0,17.5052547454834,0.0,0.0,0.0,0.3247351050376892,4.0,0.0,1.0
285240,292.1484069824219,297.1499938964844,293.1499938964844,0.5120559930801392,-8396.876953125,304.0826721191406,0.9990000128746032,0.7663201689720154,0.5388381481170654,292.4255676269531,297.1499938964844,293.1499938964844,0.0192368477582931,-899.8792114257812,304.1407470703125,0.4362126886844635,0.0603666082024574,0.0575563721358776,292.6920166015625,297.1499938964844,293.1499938964844,0.0090997349470853,-455.2551574707031,301.2152709960937,0.4110008478164673,0.050000000745058,0.0375381745398044,292.5882568359375,297.1499938964844,293.1499938964844,0.0110925771296024,-689.6749877929688,302.39910888671875,0.4110008478164673,0.050000000745058,0.050823651254177,292.9546203613281,297.1499938964844,293.1499938964844,0.0045942571014165,-1711.2921142578125,297.0810852050781,0.4110008478164673,0.050000000745058,0.2410855144262313,291.2272644042969,291.1499938964844,270.3665466308594,269.9913635253906,283.17413330078125,292.953369140625,291.2254333496094,1.0,0.3085314035415649,0.9941789507865906,0.9941789507865906,1.0,1.0,-1.111101746559143,0.48188117146492,0.6292206048965454,0.2085655331611633,0.0,0.0,0.4325843453407287,95.23336791992188,109.0,-7.146446228027344,-9006.7158203125,257.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82086181640625,305.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.017578125,18000.0,0.0,0.0,0.2341676503419876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569807410240173,0.3569856286048889,-4.899133273283951e-06,0.0,0.0002376503980485,0.0,0.0,17.5052547454834,0.0,0.0,0.0,0.3247351050376892,4.0,0.0,1.0
285300,292.1645202636719,297.1499938964844,293.1499938964844,0.5176852345466614,-8467.791015625,304.08465576171875,0.9990000128746032,0.7758366465568542,0.5428052544593811,292.4436950683594,297.1499938964844,293.1499938964844,0.0233835764229297,-991.388671875,304.1349182128906,0.4579861164093017,0.0659871995449066,0.0633097067475318,292.70086669921875,297.1499938964844,293.1499938964844,0.0092004463076591,-458.6202392578125,301.2680053710937,0.409862756729126,0.050000000745058,0.0375752039253711,292.5968933105469,297.1499938964844,293.1499938964844,0.0112610347568988,-695.509765625,302.4712829589844,0.409862756729126,0.050000000745058,0.0508737824857234,292.9639587402344,297.1499938964844,293.1499938964844,0.0046080807223916,-1716.8489990234375,297.0835876464844,0.409862756729126,0.050000000745058,0.241323322057724,291.2158203125,291.1499938964844,270.36492919921875,269.9906921386719,283.1747436523437,292.96270751953125,291.2130126953125,1.0,0.3111845850944519,0.9939509630203248,0.9939509630203248,1.0,1.0,-1.1231595277786257,0.4873028993606567,0.6358566284179688,0.2115272730588913,0.0,0.0,0.4293231666088104,96.6627960205078,109.0,-21.203502655029297,-9077.8427734375,265.1107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1014404296875,305.94073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.291015625,18000.0,0.0,0.0,0.2337337434291839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514823913574219,0.3514872789382934,-4.872834324487485e-06,0.0,0.0002372100425418,0.0,0.0,17.102108001708984,0.0,0.0,0.0,0.3231185376644134,4.0,0.0,1.0
285360,292.18017578125,297.1499938964844,293.1499938964844,0.5234979391098022,-8541.220703125,304.0859680175781,0.9990000128746032,0.7852445244789124,0.5469421744346619,292.4637145996094,297.1499938964844,293.1499938964844,0.027429562062025,-1071.6895751953125,304.1303405761719,0.474857747554779,0.0710016414523124,0.0683881416916847,292.7094116210937,297.1499938964844,293.1499938964844,0.0093029839918017,-462.0135803222656,301.31988525390625,0.4086956679821014,0.050000000745058,0.037614107131958,292.6052551269531,297.1499938964844,293.1499938964844,0.0114334970712661,-701.3839111328125,302.542724609375,0.4086956679821014,0.050000000745058,0.0509264580905437,292.9730834960937,297.1499938964844,293.1499938964844,0.0046219392679631,-1722.436767578125,297.0844421386719,0.4086956679821014,0.050000000745058,0.2415731847286224,291.203369140625,291.1499938964844,270.363037109375,269.9896850585937,283.1755065917969,292.9718933105469,291.2010803222656,1.0,0.3138330280780792,0.9936814904212952,0.9936814904212952,1.0,1.0,-1.134630799293518,0.4924576580524444,0.6421731114387512,0.2143769562244415,0.0,0.0,0.427022784948349,98.15103149414062,112.0,-26.34139633178711,-9157.306640625,272.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3620300292969,306.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.716796875,18000.0,0.0,0.0,0.2329580634832382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34772789478302,0.3477327525615692,-4.853272912441753e-06,0.0,0.0002364228130318,0.0,0.0,16.82460594177246,0.0,0.0,0.0,0.3219807147979736,4.0,0.0,1.0
285420,292.2111511230469,297.1499938964844,293.1499938964844,0.5351347923278809,-8687.966796875,304.087890625,0.9990000128746032,0.8035372495651245,0.5554647445678711,292.5053100585937,297.1499938964844,293.1499938964844,0.0352353267371654,-1212.4827880859375,304.1239318847656,0.494386076927185,0.0799595192074775,0.0772945210337638,292.7258605957031,297.1499938964844,293.1499938964844,0.0095054367557168,-468.5220336914063,301.42254638671875,0.4063457548618316,0.050000000745058,0.0376951955258846,292.6213684082031,297.1499938964844,293.1499938964844,0.0117804110050201,-712.751220703125,302.68408203125,0.4063457548618316,0.050000000745058,0.0510362461209297,292.990966796875,297.1499938964844,293.1499938964844,0.0046457317657768,-1731.8927001953125,297.0858459472656,0.4063457548618316,0.050000000745058,0.2420939803123474,291.1845703125,291.1499938964844,270.35858154296875,269.9869079589844,283.1770324707031,292.9898376464844,291.1827697753906,1.0,0.319090723991394,0.9931426644325256,0.9931426644325256,1.0,1.0,-1.156405329704285,0.5022425055503845,0.6541628241539001,0.2198557406663894,0.0,0.0,0.4237160682678222,101.22979736328124,115.0,-25.93887519836425,-9312.9013671875,286.91912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,306.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.55859375,18000.0,0.0,0.0,0.2307063937187194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426672220230102,0.342672049999237,-4.828084911423503e-06,0.0,0.0002341376530239,0.0,0.0,16.458023071289062,0.0,0.0,0.0,0.3204661309719085,4.0,0.0,1.0
285480,292.2111511230469,297.1499938964844,293.1499938964844,0.5351347923278809,-8687.966796875,304.087890625,0.9990000128746032,0.8035372495651245,0.5554647445678711,292.5053100585937,297.1499938964844,293.1499938964844,0.0352353267371654,-1212.4827880859375,304.1239318847656,0.494386076927185,0.0799595192074775,0.0772945210337638,292.7258605957031,297.1499938964844,293.1499938964844,0.0095054367557168,-468.5220336914063,301.42254638671875,0.4063457548618316,0.050000000745058,0.0376951955258846,292.6213684082031,297.1499938964844,293.1499938964844,0.0117804110050201,-712.751220703125,302.68408203125,0.4063457548618316,0.050000000745058,0.0510362461209297,292.990966796875,297.1499938964844,293.1499938964844,0.0046457317657768,-1731.8927001953125,297.0858459472656,0.4063457548618316,0.050000000745058,0.2420939803123474,291.1845703125,291.1499938964844,270.35858154296875,269.9869079589844,283.1770324707031,292.9898376464844,291.1827697753906,1.0,0.319090723991394,0.9931426644325256,0.9931426644325256,1.0,1.0,-1.156405329704285,0.5022425055503845,0.6541628241539001,0.2198557406663894,0.0,0.0,0.4237160682678222,101.22979736328124,115.0,-25.93887519836425,-9312.9013671875,286.91912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,306.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.55859375,18000.0,0.0,0.0,0.2307063937187194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426672220230102,0.342672049999237,-4.828084911423503e-06,0.0,0.0002341376530239,0.0,0.0,16.458023071289062,0.0,0.0,0.0,0.3204661309719085,4.0,0.0,1.0
285540,292.24188232421875,297.1499938964844,293.1499938964844,0.5468597412109375,-8835.4619140625,304.08905029296875,0.9990000128746032,0.8210933208465576,0.5640944838523865,292.5462951660156,297.1499938964844,293.1499938964844,0.0424789935350418,-1337.74609375,304.12060546875,0.5092887282371521,0.0879803374409675,0.0852008163928985,292.74176025390625,297.1499938964844,293.1499938964844,0.009707061573863,-474.85498046875,301.52166748046875,0.4040246903896332,0.050000000745058,0.037778589874506,292.63690185546875,297.1499938964844,293.1499938964844,0.012134282849729,-723.908935546875,302.82208251953125,0.4040246903896332,0.050000000745058,0.0511491522192955,293.0082702636719,297.1499938964844,293.1499938964844,0.0046656574122607,-1739.9482421875,297.08355712890625,0.4040246903896332,0.050000000745058,0.2426295578479766,291.16717529296875,291.1499938964844,270.3533630371094,269.9831848144531,283.1781616210937,293.0072021484375,291.1654968261719,1.0,0.3242732882499695,0.9926037788391112,0.9926037788391112,1.0,1.0,-1.1771323680877686,0.5115689039230347,0.6655634641647339,0.2251229584217071,0.0,0.0,0.4225976169109344,104.37928771972656,118.0,-24.63008117675781,-9460.955078125,301.6022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,306.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.2279509305953979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403292298316955,0.3403340280056,-4.814761723537231e-06,0.0,0.0002313412114745,0.0,0.0,16.284887313842773,0.0,0.0,0.0,0.3197501599788666,4.0,0.0,1.0
285600,292.24188232421875,297.1499938964844,293.1499938964844,0.5468597412109375,-8835.4619140625,304.08905029296875,0.9990000128746032,0.8210933208465576,0.5640944838523865,292.5462951660156,297.1499938964844,293.1499938964844,0.0424789935350418,-1337.74609375,304.12060546875,0.5092887282371521,0.0879803374409675,0.0852008163928985,292.74176025390625,297.1499938964844,293.1499938964844,0.009707061573863,-474.85498046875,301.52166748046875,0.4040246903896332,0.050000000745058,0.037778589874506,292.63690185546875,297.1499938964844,293.1499938964844,0.012134282849729,-723.908935546875,302.82208251953125,0.4040246903896332,0.050000000745058,0.0511491522192955,293.0082702636719,297.1499938964844,293.1499938964844,0.0046656574122607,-1739.9482421875,297.08355712890625,0.4040246903896332,0.050000000745058,0.2426295578479766,291.16717529296875,291.1499938964844,270.3533630371094,269.9831848144531,283.1781616210937,293.0072021484375,291.1654968261719,1.0,0.3242732882499695,0.9926037788391112,0.9926037788391112,1.0,1.0,-1.1771323680877686,0.5115689039230347,0.6655634641647339,0.2251229584217071,0.0,0.0,0.4225976169109344,104.37928771972656,118.0,-24.63008117675781,-9460.955078125,301.6022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,306.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.2279509305953979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403292298316955,0.3403340280056,-4.814761723537231e-06,0.0,0.0002313412114745,0.0,0.0,16.284887313842773,0.0,0.0,0.0,0.3197501599788666,4.0,0.0,1.0
285660,292.272216796875,297.1499938964844,293.1499938964844,0.5585649609565735,-8982.111328125,304.08984375,0.9990000128746032,0.837946355342865,0.5727235674858093,292.5857849121094,297.1499938964844,293.1499938964844,0.0490857474505901,-1452.1419677734375,304.11944580078125,0.5223480463027954,0.0952688828110694,0.0923814550042152,292.7571716308594,297.1499938964844,293.1499938964844,0.0099075455218553,-481.0035705566406,301.6171875,0.4017418026924133,0.050000000745058,0.03786326572299,292.6519470214844,297.1499938964844,293.1499938964844,0.0124946162104606,-734.8326416015625,302.95654296875,0.4017418026924133,0.050000000745058,0.0512637980282306,293.0248413085937,297.1499938964844,293.1499938964844,0.0046821506693959,-1746.7388916015625,297.07794189453125,0.4017418026924133,0.050000000745058,0.2431733757257461,291.1511535644531,291.1499938964844,270.3475341796875,269.97869873046875,283.1788330078125,293.0238342285156,291.1496276855469,1.0,0.3293638825416565,0.991966187953949,0.991966187953949,1.0,1.0,-1.1970012187957764,0.5205240249633789,0.6764772534370422,0.2302001565694809,0.0,0.0,0.4235319495201111,107.56609344482422,121.0,-22.582279205322266,-9604.0986328125,316.38946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,306.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.267578125,18000.0,0.0,0.0,0.2251583486795425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340702474117279,0.3407073020935058,-4.8121719373739325e-06,0.0,0.0002285070950165,0.0,0.0,16.297895431518555,0.0,0.0,0.0,0.319790780544281,4.0,0.0,1.0
285720,292.272216796875,297.1499938964844,293.1499938964844,0.5585649609565735,-8982.111328125,304.08984375,0.9990000128746032,0.837946355342865,0.5727235674858093,292.5857849121094,297.1499938964844,293.1499938964844,0.0490857474505901,-1452.1419677734375,304.11944580078125,0.5223480463027954,0.0952688828110694,0.0923814550042152,292.7571716308594,297.1499938964844,293.1499938964844,0.0099075455218553,-481.0035705566406,301.6171875,0.4017418026924133,0.050000000745058,0.03786326572299,292.6519470214844,297.1499938964844,293.1499938964844,0.0124946162104606,-734.8326416015625,302.95654296875,0.4017418026924133,0.050000000745058,0.0512637980282306,293.0248413085937,297.1499938964844,293.1499938964844,0.0046821506693959,-1746.7388916015625,297.07794189453125,0.4017418026924133,0.050000000745058,0.2431733757257461,291.1511535644531,291.1499938964844,270.3475341796875,269.97869873046875,283.1788330078125,293.0238342285156,291.1496276855469,1.0,0.3293638825416565,0.991966187953949,0.991966187953949,1.0,1.0,-1.1970012187957764,0.5205240249633789,0.6764772534370422,0.2302001565694809,0.0,0.0,0.4235319495201111,107.56609344482422,121.0,-22.582279205322266,-9604.0986328125,316.38946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,306.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.267578125,18000.0,0.0,0.0,0.2251583486795425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340702474117279,0.3407073020935058,-4.8121719373739325e-06,0.0,0.0002285070950165,0.0,0.0,16.297895431518555,0.0,0.0,0.0,0.319790780544281,4.0,0.0,1.0
285780,292.3020935058594,297.1499938964844,293.1499938964844,0.5702138543128967,-9127.38671875,304.0904846191406,0.9990000128746032,0.8541252613067627,0.5813071727752686,292.62359619140625,297.1499938964844,293.1499938964844,0.0550218075513839,-1556.74658203125,304.1197509765625,0.5337355732917786,0.1018936783075332,0.0989223644137382,292.7720642089844,297.1499938964844,293.1499938964844,0.0101065980270504,-486.9679260253906,301.70928955078125,0.3994872272014618,0.050000000745058,0.0379487723112106,292.66650390625,297.1499938964844,293.1499938964844,0.0128610590472817,-745.5169067382812,303.0875549316406,0.3994872272014618,0.050000000745058,0.0513795688748359,293.0406799316406,297.1499938964844,293.1499938964844,0.004695426672697,-1752.348876953125,297.0694274902344,0.3994872272014618,0.050000000745058,0.2437225431203842,291.1363830566406,291.1499938964844,270.3412780761719,269.9735717773437,283.1789855957031,293.03973388671875,291.1350402832031,1.0,0.3343520164489746,0.9913286566734314,0.9913286566734314,1.0,1.0,-1.2160567045211792,0.5291281342506409,0.6869285106658936,0.2350953072309494,0.0,0.0,0.4263526201248169,110.77477264404295,124.0,-20.656553268432617,-9742.0771484375,331.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,306.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.94921875,18000.0,0.0,0.0,0.2227219939231872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435260653495788,0.3435308933258056,-4.819246441911673e-06,0.0,0.0002260345063405,0.0,0.0,16.479103088378906,0.0,0.0,0.0,0.3205185830593109,4.0,0.0,1.0
285840,292.3020935058594,297.1499938964844,293.1499938964844,0.5702138543128967,-9127.38671875,304.0904846191406,0.9990000128746032,0.8541252613067627,0.5813071727752686,292.62359619140625,297.1499938964844,293.1499938964844,0.0550218075513839,-1556.74658203125,304.1197509765625,0.5337355732917786,0.1018936783075332,0.0989223644137382,292.7720642089844,297.1499938964844,293.1499938964844,0.0101065980270504,-486.9679260253906,301.70928955078125,0.3994872272014618,0.050000000745058,0.0379487723112106,292.66650390625,297.1499938964844,293.1499938964844,0.0128610590472817,-745.5169067382812,303.0875549316406,0.3994872272014618,0.050000000745058,0.0513795688748359,293.0406799316406,297.1499938964844,293.1499938964844,0.004695426672697,-1752.348876953125,297.0694274902344,0.3994872272014618,0.050000000745058,0.2437225431203842,291.1363830566406,291.1499938964844,270.3412780761719,269.9735717773437,283.1789855957031,293.03973388671875,291.1350402832031,1.0,0.3343520164489746,0.9913286566734314,0.9913286566734314,1.0,1.0,-1.2160567045211792,0.5291281342506409,0.6869285106658936,0.2350953072309494,0.0,0.0,0.4263526201248169,110.77477264404295,124.0,-20.656553268432617,-9742.0771484375,331.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,306.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.94921875,18000.0,0.0,0.0,0.2227219939231872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435260653495788,0.3435308933258056,-4.819246441911673e-06,0.0,0.0002260345063405,0.0,0.0,16.479103088378906,0.0,0.0,0.0,0.3205185830593109,4.0,0.0,1.0
285900,292.3168334960937,297.1499938964844,293.1499938964844,0.5760060548782349,-9199.3583984375,304.0907592773437,0.9990000128746032,0.8619687557220459,0.5855746269226074,292.6418762207031,297.1499938964844,293.1499938964844,0.0577477551996707,-1605.54248046875,304.12030029296875,0.5387996435165405,0.1049687340855598,0.1019659042358398,292.779296875,297.1499938964844,293.1499938964844,0.0102056246250867,-489.882568359375,301.7541198730469,0.3983654975891113,0.050000000745058,0.0379917584359645,292.673583984375,297.1499938964844,293.1499938964844,0.0130466362461447,-750.76953125,303.1517944335937,0.3983654975891113,0.050000000745058,0.0514377690851688,293.0482788085937,297.1499938964844,293.1499938964844,0.0047009233385324,-1754.72900390625,297.0641784667969,0.3983654975891113,0.050000000745058,0.2439986169338226,291.1295471191406,291.1499938964844,270.3380432128906,269.9708251953125,283.17889404296875,293.04736328125,291.1282653808594,1.0,0.3368058204650879,0.9910098314285278,0.9910098314285278,1.0,1.0,-1.225285291671753,0.5333006978034973,0.6919845938682556,0.2374746650457382,0.0,0.0,0.4284043610095978,112.38449096679688,124.0,-19.6049861907959,-9809.51953125,338.6777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52880859375,306.7485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.154296875,18000.0,0.0,0.0,0.2217327356338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457981944084167,0.3458030223846435,-4.826222266274272e-06,0.0,0.000225030540605,0.0,0.0,16.629638671875,0.0,0.0,0.0,0.3211266100406647,4.0,0.0,1.0
285960,292.3314819335937,297.1499938964844,293.1499938964844,0.5817702412605286,-9270.798828125,304.091064453125,0.9990000128746032,0.8696510195732117,0.5898232460021973,292.6597900390625,297.1499938964844,293.1499938964844,0.060318037867546,-1652.0345458984375,304.1210327148437,0.5434494018554688,0.1078894883394241,0.1048618331551551,292.7864074707031,297.1499938964844,293.1499938964844,0.0103041911497712,-492.7485046386719,301.7981872558594,0.3972445428371429,0.050000000745058,0.0380348712205886,292.6805725097656,297.1499938964844,293.1499938964844,0.0132336039096117,-755.9564819335938,303.2152404785156,0.3972445428371429,0.050000000745058,0.0514961332082748,293.0556945800781,297.1499938964844,293.1499938964844,0.0047056679613888,-1756.824462890625,297.058349609375,0.3972445428371429,0.050000000745058,0.2442754954099655,291.12310791015625,291.1499938964844,270.3347473144531,269.96795654296875,283.1787414550781,293.0548400878906,291.1219482421875,1.0,0.3392319679260254,0.990670382976532,0.990670382976532,1.0,1.0,-1.2343155145645142,0.5373865962028503,0.696928858757019,0.2398074865341186,0.0,0.0,0.4308421611785888,113.99661254882812,127.0,-18.46841812133789,-9876.0126953125,346.11639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320129394531,306.759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.654296875,18000.0,0.0,0.0,0.2209368348121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486055731773376,0.3486104309558868,-4.835415893467143e-06,0.0,0.0002242228074464,0.0,0.0,16.81838607788086,0.0,0.0,0.0,0.3218898475170135,4.0,0.0,1.0
286020,292.3602294921875,297.1499938964844,293.1499938964844,0.5931962728500366,-9411.8662109375,304.0916748046875,0.9990000128746032,0.8845518231391907,0.5982570052146912,292.69439697265625,297.1499938964844,293.1499938964844,0.0650174841284751,-1738.2723388671875,304.12286376953125,0.5515658259391785,0.1132873073220253,0.1102256625890731,292.8002014160156,297.1499938964844,293.1499938964844,0.0104998359456658,-498.3316955566406,301.88409423828125,0.3949958086013794,0.050000000745058,0.0381213687360286,292.6941833496094,297.1499938964844,293.1499938964844,0.0136115718632936,-766.1273193359375,303.3397521972656,0.3949958086013794,0.050000000745058,0.0516132488846778,293.0699768066406,297.1499938964844,293.1499938964844,0.0047129220329225,-1760.1585693359375,297.0451965332031,0.3949958086013794,0.050000000745058,0.2448310256004333,291.1116943359375,291.1499938964844,270.328125,269.96209716796875,283.1781921386719,293.06915283203125,291.1107482910156,1.0,0.3439998626708984,0.9899914860725404,0.9899914860725404,1.0,1.0,-1.251788854598999,0.5453028678894043,0.7064860463142395,0.2443346828222274,0.0,0.0,0.4367412030696869,117.22490692138672,130.0,-15.92063331604004,-10006.4833984375,360.98040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798889160156,306.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.58203125,18000.0,0.0,0.0,0.2200129777193069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557021617889404,0.3557070195674896,-4.860224635194754e-06,0.0,0.0002232851984445,0.0,0.0,17.30533218383789,0.0,0.0,0.0,0.3238586187362671,4.0,0.0,1.0
286080,292.3602294921875,297.1499938964844,293.1499938964844,0.5931962728500366,-9411.8662109375,304.0916748046875,0.9990000128746032,0.8845518231391907,0.5982570052146912,292.69439697265625,297.1499938964844,293.1499938964844,0.0650174841284751,-1738.2723388671875,304.12286376953125,0.5515658259391785,0.1132873073220253,0.1102256625890731,292.8002014160156,297.1499938964844,293.1499938964844,0.0104998359456658,-498.3316955566406,301.88409423828125,0.3949958086013794,0.050000000745058,0.0381213687360286,292.6941833496094,297.1499938964844,293.1499938964844,0.0136115718632936,-766.1273193359375,303.3397521972656,0.3949958086013794,0.050000000745058,0.0516132488846778,293.0699768066406,297.1499938964844,293.1499938964844,0.0047129220329225,-1760.1585693359375,297.0451965332031,0.3949958086013794,0.050000000745058,0.2448310256004333,291.1116943359375,291.1499938964844,270.328125,269.96209716796875,283.1781921386719,293.06915283203125,291.1107482910156,1.0,0.3439998626708984,0.9899914860725404,0.9899914860725404,1.0,1.0,-1.251788854598999,0.5453028678894043,0.7064860463142395,0.2443346828222274,0.0,0.0,0.4367412030696869,117.22490692138672,130.0,-15.92063331604004,-10006.4833984375,360.98040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798889160156,306.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.58203125,18000.0,0.0,0.0,0.2200129777193069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557021617889404,0.3557070195674896,-4.860224635194754e-06,0.0,0.0002232851984445,0.0,0.0,17.30533218383789,0.0,0.0,0.0,0.3238586187362671,4.0,0.0,1.0
286140,292.3882141113281,297.1499938964844,293.1499938964844,0.6044571995735168,-9550.169921875,304.09234619140625,0.9990000128746032,0.8988797068595886,0.6065958142280579,292.72735595703125,297.1499938964844,293.1499938964844,0.0691871270537376,-1816.0787353515625,304.1249694824219,0.5582686066627502,0.1181398779153823,0.1150612980127334,292.8135070800781,297.1499938964844,293.1499938964844,0.0106932455673813,-503.7111511230469,301.9671630859375,0.3927232921123504,0.050000000745058,0.038208108395338,292.7073059082031,297.1499938964844,293.1499938964844,0.0139945419505238,-776.01611328125,303.4611511230469,0.3927232921123504,0.050000000745058,0.0517306849360466,293.0835266113281,297.1499938964844,293.1499938964844,0.004717266652733,-1762.3590087890625,297.0302429199219,0.3927232921123504,0.050000000745058,0.2453880906105041,291.1023864746094,291.1499938964844,270.32159423828125,269.9560546875,283.1773681640625,293.082763671875,291.1016540527344,1.0,0.3486557602882385,0.9893125295639038,0.9893125295639038,1.0,1.0,-1.2685168981552124,0.552894115447998,0.7156227827072144,0.2486831843852996,0.0,0.0,0.4437416195869446,120.4539566040039,133.0,-13.023509979248049,-10134.1298828125,375.8113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,306.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.91796875,18000.0,0.0,0.0,0.2200566977262497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645197451114654,0.3645246624946594,-4.893071491096634e-06,0.0,0.000223329567234,0.0,0.0,17.926942825317383,0.0,0.0,0.0,0.32636559009552,4.0,0.0,1.0
286200,292.3882141113281,297.1499938964844,293.1499938964844,0.6044571995735168,-9550.169921875,304.09234619140625,0.9990000128746032,0.8988797068595886,0.6065958142280579,292.72735595703125,297.1499938964844,293.1499938964844,0.0691871270537376,-1816.0787353515625,304.1249694824219,0.5582686066627502,0.1181398779153823,0.1150612980127334,292.8135070800781,297.1499938964844,293.1499938964844,0.0106932455673813,-503.7111511230469,301.9671630859375,0.3927232921123504,0.050000000745058,0.038208108395338,292.7073059082031,297.1499938964844,293.1499938964844,0.0139945419505238,-776.01611328125,303.4611511230469,0.3927232921123504,0.050000000745058,0.0517306849360466,293.0835266113281,297.1499938964844,293.1499938964844,0.004717266652733,-1762.3590087890625,297.0302429199219,0.3927232921123504,0.050000000745058,0.2453880906105041,291.1023864746094,291.1499938964844,270.32159423828125,269.9560546875,283.1773681640625,293.082763671875,291.1016540527344,1.0,0.3486557602882385,0.9893125295639038,0.9893125295639038,1.0,1.0,-1.2685168981552124,0.552894115447998,0.7156227827072144,0.2486831843852996,0.0,0.0,0.4437416195869446,120.4539566040039,133.0,-13.023509979248049,-10134.1298828125,375.8113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,306.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.91796875,18000.0,0.0,0.0,0.2200566977262497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645197451114654,0.3645246624946594,-4.893071491096634e-06,0.0,0.000223329567234,0.0,0.0,17.926942825317383,0.0,0.0,0.0,0.32636559009552,4.0,0.0,1.0
286260,292.4154357910156,297.1499938964844,293.1499938964844,0.61552494764328,-9685.3974609375,304.0931091308594,0.9990000128746032,0.9126611351966858,0.6148324012756348,292.7586975097656,297.1499938964844,293.1499938964844,0.0728844106197357,-1885.994140625,304.12713623046875,0.5637416243553162,0.1224856376647949,0.119409754872322,292.82623291015625,297.1499938964844,293.1499938964844,0.0108841182664036,-508.8816223144531,302.047607421875,0.390408992767334,0.050000000745058,0.0382949635386467,292.7199401855469,297.1499938964844,293.1499938964844,0.0143820345401763,-785.61181640625,303.57958984375,0.390408992767334,0.050000000745058,0.0518482774496078,293.0963439941406,297.1499938964844,293.1499938964844,0.0047187828458845,-1763.439453125,297.01385498046875,0.390408992767334,0.050000000745058,0.2459459155797958,291.09539794921875,291.1499938964844,270.3153076171875,269.9500427246094,283.1764221191406,293.0956115722656,291.09490966796875,1.0,0.3532013893127441,0.988597333431244,0.988597333431244,1.0,1.0,-1.2845388650894165,0.5601760745048523,0.7243627309799194,0.2528582215309143,0.0,0.0,0.4515191614627838,123.67979431152344,136.0,-9.851384162902832,-10259.4072265625,390.59320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,306.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.994140625,18000.0,0.0,0.0,0.2210907191038131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747264146804809,0.3747313618659973,-4.933241143589839e-06,0.0,0.0002243789786007,0.0,0.0,18.66805458068848,0.0,0.0,0.0,0.3293405473232269,4.0,0.0,1.0
286320,292.4154357910156,297.1499938964844,293.1499938964844,0.61552494764328,-9685.3974609375,304.0931091308594,0.9990000128746032,0.9126611351966858,0.6148324012756348,292.7586975097656,297.1499938964844,293.1499938964844,0.0728844106197357,-1885.994140625,304.12713623046875,0.5637416243553162,0.1224856376647949,0.119409754872322,292.82623291015625,297.1499938964844,293.1499938964844,0.0108841182664036,-508.8816223144531,302.047607421875,0.390408992767334,0.050000000745058,0.0382949635386467,292.7199401855469,297.1499938964844,293.1499938964844,0.0143820345401763,-785.61181640625,303.57958984375,0.390408992767334,0.050000000745058,0.0518482774496078,293.0963439941406,297.1499938964844,293.1499938964844,0.0047187828458845,-1763.439453125,297.01385498046875,0.390408992767334,0.050000000745058,0.2459459155797958,291.09539794921875,291.1499938964844,270.3153076171875,269.9500427246094,283.1764221191406,293.0956115722656,291.09490966796875,1.0,0.3532013893127441,0.988597333431244,0.988597333431244,1.0,1.0,-1.2845388650894165,0.5601760745048523,0.7243627309799194,0.2528582215309143,0.0,0.0,0.4515191614627838,123.67979431152344,136.0,-9.851384162902832,-10259.4072265625,390.59320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,306.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.994140625,18000.0,0.0,0.0,0.2210907191038131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747264146804809,0.3747313618659973,-4.933241143589839e-06,0.0,0.0002243789786007,0.0,0.0,18.66805458068848,0.0,0.0,0.0,0.3293405473232269,4.0,0.0,1.0
286380,292.4418640136719,297.1499938964844,293.1499938964844,0.6263807415962219,-9817.3671875,304.093994140625,0.9990000128746032,0.9259078502655028,0.6229654550552368,292.7885131835937,297.1499938964844,293.1499938964844,0.0761481598019599,-1948.3328857421875,304.1293029785156,0.56812983751297,0.1263489872217178,0.1232961416244506,292.8384704589844,297.1499938964844,293.1499938964844,0.0110721616074442,-513.83984375,302.1255187988281,0.3880434334278106,0.050000000745058,0.0383818782866001,292.7321472167969,297.1499938964844,293.1499938964844,0.0147735690698027,-794.9072265625,303.69512939453125,0.3880434334278106,0.050000000745058,0.0519659556448459,293.1084899902344,297.1499938964844,293.1499938964844,0.0047175423242151,-1763.4149169921875,296.9962158203125,0.3880434334278106,0.050000000745058,0.2465041279792785,291.0908508300781,291.1499938964844,270.3094482421875,269.9442443847656,283.1754150390625,293.1078186035156,291.0906066894531,1.0,0.357639342546463,0.987882137298584,0.987882137298584,1.0,1.0,-1.2998825311660769,0.5671612024307251,0.7327213287353516,0.2568642199039459,0.0,0.0,0.4597375988960266,126.90042114257812,139.0,-6.505756855010986,-10382.5625,405.3102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,306.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.400390625,18000.0,0.0,0.0,0.2230656743049621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859457671642303,0.3859507441520691,-4.979799086868297e-06,0.0,0.0002263833011966,0.0,0.0,19.50950813293457,0.0,0.0,0.0,0.33269202709198,4.0,0.0,1.0
