time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.4418640136719,297.1499938964844,293.1499938964844,0.6263807415962219,-9817.3671875,304.093994140625,0.9990000128746032,0.9259078502655028,0.6229654550552368,292.7885131835937,297.1499938964844,293.1499938964844,0.0761481598019599,-1948.3328857421875,304.1293029785156,0.56812983751297,0.1263489872217178,0.1232961416244506,292.8384704589844,297.1499938964844,293.1499938964844,0.0110721616074442,-513.83984375,302.1255187988281,0.3880434334278106,0.050000000745058,0.0383818782866001,292.7321472167969,297.1499938964844,293.1499938964844,0.0147735690698027,-794.9072265625,303.69512939453125,0.3880434334278106,0.050000000745058,0.0519659556448459,293.1084899902344,297.1499938964844,293.1499938964844,0.0047175423242151,-1763.4149169921875,296.9962158203125,0.3880434334278106,0.050000000745058,0.2465041279792785,291.0908508300781,291.1499938964844,270.3094482421875,269.9442443847656,283.1754150390625,293.1078186035156,291.0906066894531,1.0,0.357639342546463,0.987882137298584,0.987882137298584,1.0,1.0,-1.2998825311660769,0.5671612024307251,0.7327213287353516,0.2568642199039459,0.0,0.0,0.4597375988960266,126.90042114257812,139.0,-6.505756855010986,-10382.5625,405.3102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,306.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.400390625,18000.0,0.0,0.0,0.2230656743049621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859457671642303,0.3859507441520691,-4.979799086868297e-06,0.0,0.0002263833011966,0.0,0.0,19.50950813293457,0.0,0.0,0.0,0.33269202709198,4.0,0.0,1.0
286500,292.4548034667969,297.1499938964844,293.1499938964844,0.6317252516746521,-9882.1005859375,304.0944519042969,0.9990000128746032,0.9323348999023438,0.6269934773445129,292.8028564453125,297.1499938964844,293.1499938964844,0.0776277408003807,-1976.7554931640625,304.13037109375,0.5699577927589417,0.1281072348356247,0.1250732392072677,292.84442138671875,297.1499938964844,293.1499938964844,0.0111650368198752,-516.239013671875,302.1635437011719,0.3868718147277832,0.050000000745058,0.0384253486990928,292.7380676269531,297.1499938964844,293.1499938964844,0.0149707086384296,-799.4413452148438,303.7518005371094,0.3868718147277832,0.050000000745058,0.0520248115062713,293.11431884765625,297.1499938964844,293.1499938964844,0.0047159171663224,-1762.99658203125,296.9869689941406,0.3868718147277832,0.050000000745058,0.2467833161354065,291.0895080566406,291.1499938964844,270.3067321777344,269.9414367675781,283.1749267578125,293.1136474609375,291.0893859863281,1.0,0.3598189949989319,0.9875245690345764,0.9875245690345764,1.0,1.0,-1.3073090314865112,0.5705462098121643,0.7367628216743469,0.2588051557540893,0.0,0.0,0.4639078974723816,128.50843811035156,139.0,-4.796064376831055,-10443.390625,412.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,306.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17915.431640625,18000.0,0.0,0.0,0.2243735641241073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918101489543915,0.3918151557445526,-5.005165803595446e-06,0.0,0.0002277106395922,0.0,0.0,19.960962295532227,0.0,0.0,0.0,0.334465742111206,4.0,0.0,1.0
286560,292.4675598144531,297.1499938964844,293.1499938964844,0.6370128393173218,-9945.9931640625,304.0949401855469,0.9990000128746032,0.9386328458786012,0.6309961676597595,292.8168640136719,297.1499938964844,293.1499938964844,0.0790105909109115,-2003.3970947265625,304.1314392089844,0.5715610384941101,0.1297533810138702,0.126743197441101,292.8502197265625,297.1499938964844,293.1499938964844,0.0112571055069565,-518.5850830078125,302.2009582519531,0.3857167661190033,0.050000000745058,0.0384688228368759,292.743896484375,297.1499938964844,293.1499938964844,0.0151686873286962,-803.899658203125,303.8077697753906,0.3857167661190033,0.050000000745058,0.0520836748182773,293.1199951171875,297.1499938964844,293.1499938964844,0.0047136307694017,-1762.3109130859375,296.9774780273437,0.3857167661190033,0.050000000745058,0.2470625191926956,291.0887756347656,291.1499938964844,270.3041687011719,269.93878173828125,283.1744384765625,293.1193542480469,291.0887756347656,1.0,0.3619730472564697,0.9871541261672974,0.9871541261672974,1.0,1.0,-1.314576506614685,0.5738610625267029,0.7407154440879822,0.2607051134109497,0.0,0.0,0.4680639505386352,130.11477661132812,142.0,-3.093180656433105,-10503.6669921875,419.9507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8317565917969,306.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.3125,18000.0,0.0,0.0,0.2258723676204681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977691233158111,0.3977741301059723,-5.031630280427635e-06,0.0,0.000229231751291,0.0,0.0,20.427949905395508,0.0,0.0,0.0,0.3362801969051361,4.0,0.0,1.0
286620,292.4926147460937,297.1499938964844,293.1499938964844,0.6473979353904724,-10071.0322265625,304.0959777832031,0.9990000128746032,0.950841784477234,0.6389226317405701,292.8436279296875,297.1499938964844,293.1499938964844,0.0815050229430198,-2051.60693359375,304.1334533691406,0.5741643905639648,0.1327635496854782,0.1297823637723922,292.86151123046875,297.1499938964844,293.1499938964844,0.0114384582266211,-523.108154296875,302.2739562988281,0.38345667719841,0.050000000745058,0.038555733859539,292.7552490234375,297.1499938964844,293.1499938964844,0.0155664272606372,-812.5722045898438,303.91754150390625,0.38345667719841,0.050000000745058,0.0522013455629348,293.1308898925781,297.1499938964844,293.1499938964844,0.0047071292065083,-1760.14111328125,296.95782470703125,0.38345667719841,0.050000000745058,0.2476207017898559,291.08935546875,291.1499938964844,270.2996826171875,269.9338073730469,283.1777038574219,293.1371765136719,291.08966064453125,1.0,0.3662056922912597,0.986413300037384,0.986413300037384,1.0,1.0,-1.3286553621292114,0.5802904963493347,0.7483648657798767,0.2643868625164032,0.0,0.0,0.4761464893817901,133.32081604003906,145.0,1.0806372165679932,-10620.4609375,434.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6473999023437,306.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.7734375,18000.0,0.0,0.0,0.2293668091297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409727394580841,0.4097324907779693,-5.086837973067304e-06,0.0,0.0002327781548956,0.0,0.0,21.390846252441406,0.0,0.0,0.0,0.3399589359760284,4.0,0.0,1.0
286680,292.4926147460937,297.1499938964844,293.1499938964844,0.6473979353904724,-10071.0322265625,304.0959777832031,0.9990000128746032,0.950841784477234,0.6389226317405701,292.8436279296875,297.1499938964844,293.1499938964844,0.0815050229430198,-2051.60693359375,304.1334533691406,0.5741643905639648,0.1327635496854782,0.1297823637723922,292.86151123046875,297.1499938964844,293.1499938964844,0.0114384582266211,-523.108154296875,302.2739562988281,0.38345667719841,0.050000000745058,0.038555733859539,292.7552490234375,297.1499938964844,293.1499938964844,0.0155664272606372,-812.5722045898438,303.91754150390625,0.38345667719841,0.050000000745058,0.0522013455629348,293.1308898925781,297.1499938964844,293.1499938964844,0.0047071292065083,-1760.14111328125,296.95782470703125,0.38345667719841,0.050000000745058,0.2476207017898559,291.08935546875,291.1499938964844,270.2996826171875,269.9338073730469,283.1777038574219,293.1371765136719,291.08966064453125,1.0,0.3662056922912597,0.986413300037384,0.986413300037384,1.0,1.0,-1.3286553621292114,0.5802904963493347,0.7483648657798767,0.2643868625164032,0.0,0.0,0.4761464893817901,133.32081604003906,145.0,1.0806372165679932,-10620.4609375,434.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6473999023437,306.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.7734375,18000.0,0.0,0.0,0.2293668091297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409727394580841,0.4097324907779693,-5.086837973067304e-06,0.0,0.0002327781548956,0.0,0.0,21.390846252441406,0.0,0.0,0.0,0.3399589359760284,4.0,0.0,1.0
286740,292.5169372558594,297.1499938964844,293.1499938964844,0.657154381275177,-10187.5302734375,304.0977478027344,0.9990000128746032,0.9625559449195862,0.6466468572616577,292.86553955078125,297.1499938964844,293.1499938964844,0.0839955285191536,-2099.926025390625,304.1347961425781,0.5769035816192627,0.1360661089420318,0.1329123675823211,292.87237548828125,297.1499938964844,293.1499938964844,0.0116113256663084,-527.2056884765625,302.3452453613281,0.3812892138957977,0.050000000745058,0.0386414714157581,292.7662048339844,297.1499938964844,293.1499938964844,0.0159576628357172,-820.6035766601562,304.0245361328125,0.3812892138957977,0.050000000745058,0.0523174256086349,293.14117431640625,297.1499938964844,293.1499938964844,0.0046971994452178,-1756.3001708984375,296.940185546875,0.3812892138957977,0.050000000745058,0.2481713443994522,291.0972900390625,291.1499938964844,270.296142578125,269.92950439453125,283.2010192871094,293.1903381347656,291.0981750488281,1.0,0.3703557848930359,0.9856724739074708,0.9856724739074708,1.0,1.0,-1.342587947845459,0.5866655111312866,0.7559224367141724,0.2680266201496124,0.0,0.0,0.4827048778533935,136.48663330078125,148.0,9.269702911376951,-10719.9033203125,449.1333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4850158691406,306.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.671875,18000.0,0.0,0.0,0.2333394587039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204129576683044,0.4204180836677551,-5.140633675182471e-06,0.0,0.0002368098794249,0.0,0.0,22.2891902923584,0.0,0.0,0.0,0.3433109819889068,4.0,0.0,1.0
286800,292.5169372558594,297.1499938964844,293.1499938964844,0.657154381275177,-10187.5302734375,304.0977478027344,0.9990000128746032,0.9625559449195862,0.6466468572616577,292.86553955078125,297.1499938964844,293.1499938964844,0.0839955285191536,-2099.926025390625,304.1347961425781,0.5769035816192627,0.1360661089420318,0.1329123675823211,292.87237548828125,297.1499938964844,293.1499938964844,0.0116113256663084,-527.2056884765625,302.3452453613281,0.3812892138957977,0.050000000745058,0.0386414714157581,292.7662048339844,297.1499938964844,293.1499938964844,0.0159576628357172,-820.6035766601562,304.0245361328125,0.3812892138957977,0.050000000745058,0.0523174256086349,293.14117431640625,297.1499938964844,293.1499938964844,0.0046971994452178,-1756.3001708984375,296.940185546875,0.3812892138957977,0.050000000745058,0.2481713443994522,291.0972900390625,291.1499938964844,270.296142578125,269.92950439453125,283.2010192871094,293.1903381347656,291.0981750488281,1.0,0.3703557848930359,0.9856724739074708,0.9856724739074708,1.0,1.0,-1.342587947845459,0.5866655111312866,0.7559224367141724,0.2680266201496124,0.0,0.0,0.4827048778533935,136.48663330078125,148.0,9.269702911376951,-10719.9033203125,449.1333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4850158691406,306.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.671875,18000.0,0.0,0.0,0.2333394587039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204129576683044,0.4204180836677551,-5.140633675182471e-06,0.0,0.0002368098794249,0.0,0.0,22.2891902923584,0.0,0.0,0.0,0.3433109819889068,4.0,0.0,1.0
286860,292.5404663085937,297.1499938964844,293.1499938964844,0.6667306423187256,-10301.6513671875,304.09918212890625,0.9990000128746032,0.9738222360610962,0.6541844010353088,292.88433837890625,297.1499938964844,293.1499938964844,0.0866392031311988,-2151.493408203125,304.13543701171875,0.5799527168273926,0.1394589990377426,0.1362456083297729,292.8827819824219,297.1499938964844,293.1499938964844,0.0117825362831354,-531.212646484375,302.4138488769531,0.379207581281662,0.050000000745058,0.0387261286377906,292.7767639160156,297.1499938964844,293.1499938964844,0.0163550470024347,-828.52197265625,304.12872314453125,0.379207581281662,0.050000000745058,0.052432045340538,293.1507568359375,297.1499938964844,293.1499938964844,0.0046856380067765,-1751.9698486328125,296.92047119140625,0.379207581281662,0.050000000745058,0.2487150430679321,291.1044311523437,291.1499938964844,270.2936706542969,269.9260559082031,283.2226257324219,293.23992919921875,291.1051025390625,1.0,0.374443918466568,0.9849016070365906,0.9849016070365906,1.0,1.0,-1.3565292358398438,0.5930551290512085,0.7634740471839905,0.271666944026947,0.0,0.0,0.4882814884185791,139.6180419921875,151.0,9.529271125793455,-10810.4326171875,463.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3576965332031,306.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.947265625,18000.0,0.0,0.0,0.2375402450561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429301381111145,0.4293065667152405,-5.186875114304712e-06,0.0,0.0002410731540294,0.0,0.0,23.058162689208984,0.0,0.0,0.0,0.3461458683013916,4.0,0.0,1.0
286920,292.5404663085937,297.1499938964844,293.1499938964844,0.6667306423187256,-10301.6513671875,304.09918212890625,0.9990000128746032,0.9738222360610962,0.6541844010353088,292.88433837890625,297.1499938964844,293.1499938964844,0.0866392031311988,-2151.493408203125,304.13543701171875,0.5799527168273926,0.1394589990377426,0.1362456083297729,292.8827819824219,297.1499938964844,293.1499938964844,0.0117825362831354,-531.212646484375,302.4138488769531,0.379207581281662,0.050000000745058,0.0387261286377906,292.7767639160156,297.1499938964844,293.1499938964844,0.0163550470024347,-828.52197265625,304.12872314453125,0.379207581281662,0.050000000745058,0.052432045340538,293.1507568359375,297.1499938964844,293.1499938964844,0.0046856380067765,-1751.9698486328125,296.92047119140625,0.379207581281662,0.050000000745058,0.2487150430679321,291.1044311523437,291.1499938964844,270.2936706542969,269.9260559082031,283.2226257324219,293.23992919921875,291.1051025390625,1.0,0.374443918466568,0.9849016070365906,0.9849016070365906,1.0,1.0,-1.3565292358398438,0.5930551290512085,0.7634740471839905,0.271666944026947,0.0,0.0,0.4882814884185791,139.6180419921875,151.0,9.529271125793455,-10810.4326171875,463.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3576965332031,306.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.947265625,18000.0,0.0,0.0,0.2375402450561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429301381111145,0.4293065667152405,-5.186875114304712e-06,0.0,0.0002410731540294,0.0,0.0,23.058162689208984,0.0,0.0,0.0,0.3461458683013916,4.0,0.0,1.0
286980,292.5627746582031,297.1499938964844,293.1499938964844,0.6754075884819031,-10403.7587890625,304.1017150878906,0.9990000128746032,0.984736442565918,0.6608142852783203,292.90167236328125,297.1499938964844,293.1499938964844,0.0891745761036872,-2201.073486328125,304.1360778808594,0.5829662084579468,0.1426715552806854,0.139436587691307,292.89276123046875,297.1499938964844,293.1499938964844,0.011949804611504,-535.07080078125,302.4797668457031,0.3774039149284363,0.050000000745058,0.0388013869524002,292.7884826660156,297.1499938964844,293.1499938964844,0.0187449138611555,-889.409423828125,304.1444702148437,0.3925780653953552,0.0556862503290176,0.0563138276338577,293.1597595214844,297.1499938964844,293.1499938964844,0.0046713794581592,-1746.81396484375,296.898193359375,0.3774039149284363,0.050000000745058,0.2491983622312545,291.1098327636719,291.1499938964844,270.2925109863281,269.923583984375,283.2450256347656,293.2924194335937,291.1099853515625,1.0,0.3785769641399383,0.9841306805610656,0.9841306805610656,1.0,1.0,-1.373645901679993,0.6009315848350525,0.7727142572402954,0.2761050760746002,0.0,0.0,0.4932076930999756,142.48155212402344,154.0,6.087281703948975,-10913.0263671875,480.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2682800292969,306.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.130859375,18000.0,0.0,0.0,0.2417954355478286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371730387210846,0.4371782541275024,-5.228321697359206e-06,0.0,0.0002453916240483,0.0,0.0,23.753517150878903,0.0,0.0,0.0,0.3486697971820831,4.0,0.0,1.0
287040,292.5627746582031,297.1499938964844,293.1499938964844,0.6754075884819031,-10403.7587890625,304.1017150878906,0.9990000128746032,0.984736442565918,0.6608142852783203,292.90167236328125,297.1499938964844,293.1499938964844,0.0891745761036872,-2201.073486328125,304.1360778808594,0.5829662084579468,0.1426715552806854,0.139436587691307,292.89276123046875,297.1499938964844,293.1499938964844,0.011949804611504,-535.07080078125,302.4797668457031,0.3774039149284363,0.050000000745058,0.0388013869524002,292.7884826660156,297.1499938964844,293.1499938964844,0.0187449138611555,-889.409423828125,304.1444702148437,0.3925780653953552,0.0556862503290176,0.0563138276338577,293.1597595214844,297.1499938964844,293.1499938964844,0.0046713794581592,-1746.81396484375,296.898193359375,0.3774039149284363,0.050000000745058,0.2491983622312545,291.1098327636719,291.1499938964844,270.2925109863281,269.923583984375,283.2450256347656,293.2924194335937,291.1099853515625,1.0,0.3785769641399383,0.9841306805610656,0.9841306805610656,1.0,1.0,-1.373645901679993,0.6009315848350525,0.7727142572402954,0.2761050760746002,0.0,0.0,0.4932076930999756,142.48155212402344,154.0,6.087281703948975,-10913.0263671875,480.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2682800292969,306.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.130859375,18000.0,0.0,0.0,0.2417954355478286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371730387210846,0.4371782541275024,-5.228321697359206e-06,0.0,0.0002453916240483,0.0,0.0,23.753517150878903,0.0,0.0,0.0,0.3486697971820831,4.0,0.0,1.0
287100,292.5732116699219,297.1499938964844,293.1499938964844,0.6796616911888123,-10453.8408203125,304.1027526855469,0.9990000128746032,0.9901256561279296,0.6639633774757385,292.9099426269531,297.1499938964844,293.1499938964844,0.0903933569788932,-2224.955322265625,304.1363830566406,0.5843563675880432,0.1441931277513504,0.14095039665699,292.89752197265625,297.1499938964844,293.1499938964844,0.0120345624163746,-537.0407104492188,302.5116271972656,0.3765561580657959,0.050000000745058,0.0388373844325542,292.7965087890625,297.1499938964844,293.1499938964844,0.0208048950880765,-937.3565673828124,304.1417236328125,0.4015313982963562,0.0586872585117816,0.059360098093748,293.1640930175781,297.1499938964844,293.1499938964844,0.0046639810316264,-1744.287353515625,296.88494873046875,0.3765561580657959,0.050000000745058,0.2494295835494995,291.110107421875,291.1499938964844,270.29248046875,269.9227600097656,283.2577514648437,293.32177734375,291.1102905273437,1.0,0.3806941211223602,0.983745276927948,0.983745276927948,1.0,1.0,-1.38322114944458,0.6053417921066284,0.7778792977333069,0.2786019742488861,0.0,0.0,0.4958420395851135,143.8765106201172,154.0,4.034316539764404,-10972.1298828125,488.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2355041503906,306.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17938.54296875,18000.0,0.0,0.0,0.2439208030700683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411943852901459,0.4411996304988861,-5.248643901722971e-06,0.0,0.0002475485962349,0.0,0.0,24.10989761352539,0.0,0.0,0.0,0.3499530553817749,4.0,0.0,1.0
287160,292.5835266113281,297.1499938964844,293.1499938964844,0.6839441061019897,-10504.361328125,304.1035461425781,0.9990000128746032,0.9954083561897278,0.6672179698944092,292.91796875,297.1499938964844,293.1499938964844,0.0915609747171402,-2247.809814453125,304.1367492675781,0.5856034755706787,0.1456567049026489,0.1424128264188766,292.9022216796875,297.1499938964844,293.1499938964844,0.0121184820309281,-538.955078125,302.5430603027344,0.3756861090660095,0.050000000745058,0.0388747751712799,292.80523681640625,297.1499938964844,293.1499938964844,0.0228135995566844,-980.9255981445312,304.1395874023437,0.4087278842926025,0.061451468616724,0.0621367618441581,293.1683654785156,297.1499938964844,293.1499938964844,0.0046561029739677,-1741.51171875,296.87176513671875,0.3756861090660095,0.050000000745058,0.2496697157621383,291.1115417480469,291.1499938964844,270.2928161621094,269.9222412109375,283.2708740234375,293.3514404296875,291.11199951171875,1.0,0.382820188999176,0.983323872089386,0.983323872089386,1.0,1.0,-1.3925501108169556,0.6096420288085938,0.7829081416130066,0.281033992767334,0.0,0.0,0.4982690513134002,145.31610107421875,157.0,4.751886367797852,-11032.498046875,497.5832824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20953369140625,306.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.61328125,18000.0,0.0,0.0,0.2460367232561111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452197253704071,0.4452249705791473,-5.269589109957451e-06,0.0,0.0002496959932614,0.0,0.0,24.47210502624512,0.0,0.0,0.0,0.3512376546859741,4.0,0.0,1.0
287220,292.6041259765625,297.1499938964844,293.1499938964844,0.692562460899353,-10606.1943359375,304.1046447753906,0.9990000128746032,1.0,0.6739146709442139,292.9334411621094,297.1499938964844,293.1499938964844,0.0937436893582344,-2290.461669921875,304.13751220703125,0.5877038240432739,0.1483960151672363,0.1451675444841385,292.9114074707031,297.1499938964844,293.1499938964844,0.012283394113183,-542.6411743164062,302.6042785644531,0.3739154934883117,0.050000000745058,0.0389522910118103,292.8231506347656,297.1499938964844,293.1499938964844,0.0267829578369855,-1060.0166015625,304.136474609375,0.4214749634265899,0.0665508434176445,0.0671948343515396,293.1767883300781,297.1499938964844,293.1499938964844,0.0046383691951632,-1735.137451171875,296.8448791503906,0.3739154934883117,0.050000000745058,0.2501675486564636,291.1167297363281,291.1499938964844,270.29473876953125,269.9222412109375,283.29736328125,293.4100952148437,291.1172790527344,1.0,0.3870762884616852,0.982481062412262,0.982481062412262,1.0,1.0,-1.410658836364746,0.618001401424408,0.7926573753356934,0.285754531621933,0.0,0.0,0.5023598074913025,148.28302001953125,160.0,6.63791036605835,-11147.4267578125,515.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.177978515625,306.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.77734375,18000.0,0.0,0.0,0.2501873672008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45223468542099,0.452239990234375,-5.308455911290366e-06,0.0,0.0002539083652663,0.0,0.0,25.120445251464844,0.0,0.0,0.0,0.3535201549530029,4.0,0.0,1.0
287280,292.6041259765625,297.1499938964844,293.1499938964844,0.692562460899353,-10606.1943359375,304.1046447753906,0.9990000128746032,1.0,0.6739146709442139,292.9334411621094,297.1499938964844,293.1499938964844,0.0937436893582344,-2290.461669921875,304.13751220703125,0.5877038240432739,0.1483960151672363,0.1451675444841385,292.9114074707031,297.1499938964844,293.1499938964844,0.012283394113183,-542.6411743164062,302.6042785644531,0.3739154934883117,0.050000000745058,0.0389522910118103,292.8231506347656,297.1499938964844,293.1499938964844,0.0267829578369855,-1060.0166015625,304.136474609375,0.4214749634265899,0.0665508434176445,0.0671948343515396,293.1767883300781,297.1499938964844,293.1499938964844,0.0046383691951632,-1735.137451171875,296.8448791503906,0.3739154934883117,0.050000000745058,0.2501675486564636,291.1167297363281,291.1499938964844,270.29473876953125,269.9222412109375,283.29736328125,293.4100952148437,291.1172790527344,1.0,0.3870762884616852,0.982481062412262,0.982481062412262,1.0,1.0,-1.410658836364746,0.618001401424408,0.7926573753356934,0.285754531621933,0.0,0.0,0.5023598074913025,148.28302001953125,160.0,6.63791036605835,-11147.4267578125,515.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.177978515625,306.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.77734375,18000.0,0.0,0.0,0.2501873672008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45223468542099,0.452239990234375,-5.308455911290366e-06,0.0,0.0002539083652663,0.0,0.0,25.120445251464844,0.0,0.0,0.0,0.3535201549530029,4.0,0.0,1.0
287340,292.624755859375,297.1499938964844,293.1499938964844,0.7012677192687988,-10709.1220703125,304.1052551269531,0.9990000128746032,1.0,0.6807394623756409,292.9482116699219,297.1499938964844,293.1499938964844,0.0957366675138473,-2329.317626953125,304.13836669921875,0.5893349051475525,0.1508852541446685,0.1476890444755554,292.9204406738281,297.1499938964844,293.1499938964844,0.0124458549544215,-546.2135009765625,302.6627502441406,0.3721380531787872,0.050000000745058,0.0390320867300033,292.8407592773437,297.1499938964844,293.1499938964844,0.0308179873973131,-1134.1453857421875,304.1341857910156,0.433495819568634,0.0712611973285675,0.0718477517366409,293.1849975585937,297.1499938964844,293.1499938964844,0.0046186465770006,-1728.031982421875,296.81597900390625,0.3721380531787872,0.050000000745058,0.2506800293922424,291.1224975585937,291.1499938964844,270.2984313964844,269.9237060546875,283.32391357421875,293.4671936035156,291.1230773925781,1.0,0.3913114368915558,0.981638252735138,0.981638252735138,1.0,1.0,-1.4281753301620483,0.6261026263237,0.8020727038383484,0.2903209030628204,0.0,0.0,0.5056487321853638,151.32225036621094,163.0,7.760115623474121,-11256.9599609375,533.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1730651855469,306.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.978515625,18000.0,0.0,0.0,0.2541424334049225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580065906047821,0.4580119252204895,-5.341518317436567e-06,0.0,0.0002579222491476,0.0,0.0,25.665735244750977,0.0,0.0,0.0,0.3554208278656006,4.0,0.0,1.0
287400,292.624755859375,297.1499938964844,293.1499938964844,0.7012677192687988,-10709.1220703125,304.1052551269531,0.9990000128746032,1.0,0.6807394623756409,292.9482116699219,297.1499938964844,293.1499938964844,0.0957366675138473,-2329.317626953125,304.13836669921875,0.5893349051475525,0.1508852541446685,0.1476890444755554,292.9204406738281,297.1499938964844,293.1499938964844,0.0124458549544215,-546.2135009765625,302.6627502441406,0.3721380531787872,0.050000000745058,0.0390320867300033,292.8407592773437,297.1499938964844,293.1499938964844,0.0308179873973131,-1134.1453857421875,304.1341857910156,0.433495819568634,0.0712611973285675,0.0718477517366409,293.1849975585937,297.1499938964844,293.1499938964844,0.0046186465770006,-1728.031982421875,296.81597900390625,0.3721380531787872,0.050000000745058,0.2506800293922424,291.1224975585937,291.1499938964844,270.2984313964844,269.9237060546875,283.32391357421875,293.4671936035156,291.1230773925781,1.0,0.3913114368915558,0.981638252735138,0.981638252735138,1.0,1.0,-1.4281753301620483,0.6261026263237,0.8020727038383484,0.2903209030628204,0.0,0.0,0.5056487321853638,151.32225036621094,163.0,7.760115623474121,-11256.9599609375,533.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1730651855469,306.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.978515625,18000.0,0.0,0.0,0.2541424334049225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580065906047821,0.4580119252204895,-5.341518317436567e-06,0.0,0.0002579222491476,0.0,0.0,25.665735244750977,0.0,0.0,0.0,0.3554208278656006,4.0,0.0,1.0
287460,292.64532470703125,297.1499938964844,293.1499938964844,0.7100158929824829,-10812.451171875,304.1055908203125,0.9990000128746032,1.0,0.6876224875450134,292.9623413085937,297.1499938964844,293.1499938964844,0.0975439548492431,-2364.449951171875,304.13922119140625,0.5905475616455078,0.1531298458576202,0.1499788612127304,292.9293518066406,297.1499938964844,293.1499938964844,0.0126054296270012,-549.671142578125,302.7183837890625,0.3703731298446655,0.050000000745058,0.0391133874654769,292.8577575683594,297.1499938964844,293.1499938964844,0.0345260761678218,-1200.5325927734375,304.1332397460937,0.4449000060558319,0.0756502076983451,0.0761865749955177,293.1929931640625,297.1499938964844,293.1499938964844,0.0045970124192535,-1720.2371826171875,296.7850036621094,0.3703731298446655,0.050000000745058,0.2512021660804748,291.1285095214844,291.1499938964844,270.3041381835937,269.9267883300781,283.3505249023437,293.5225830078125,291.12908935546875,1.0,0.3955042660236358,0.9807155728340148,0.9807155728340148,1.0,1.0,-1.445120096206665,0.6339508295059204,0.8111692667007446,0.2947359383106231,0.0,0.0,0.508107602596283,154.40689086914062,166.0,8.18798828125,-11360.3291015625,550.9746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1929931640625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.880859375,18000.0,0.0,0.0,0.2578171789646148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624801278114319,0.4624854922294616,-5.36809284312767e-06,0.0,0.00026165167219,0.0,0.0,26.097007751464844,0.0,0.0,0.0,0.3569103181362152,4.0,0.0,1.0
287520,292.64532470703125,297.1499938964844,293.1499938964844,0.7100158929824829,-10812.451171875,304.1055908203125,0.9990000128746032,1.0,0.6876224875450134,292.9623413085937,297.1499938964844,293.1499938964844,0.0975439548492431,-2364.449951171875,304.13922119140625,0.5905475616455078,0.1531298458576202,0.1499788612127304,292.9293518066406,297.1499938964844,293.1499938964844,0.0126054296270012,-549.671142578125,302.7183837890625,0.3703731298446655,0.050000000745058,0.0391133874654769,292.8577575683594,297.1499938964844,293.1499938964844,0.0345260761678218,-1200.5325927734375,304.1332397460937,0.4449000060558319,0.0756502076983451,0.0761865749955177,293.1929931640625,297.1499938964844,293.1499938964844,0.0045970124192535,-1720.2371826171875,296.7850036621094,0.3703731298446655,0.050000000745058,0.2512021660804748,291.1285095214844,291.1499938964844,270.3041381835937,269.9267883300781,283.3505249023437,293.5225830078125,291.12908935546875,1.0,0.3955042660236358,0.9807155728340148,0.9807155728340148,1.0,1.0,-1.445120096206665,0.6339508295059204,0.8111692667007446,0.2947359383106231,0.0,0.0,0.508107602596283,154.40689086914062,166.0,8.18798828125,-11360.3291015625,550.9746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1929931640625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.880859375,18000.0,0.0,0.0,0.2578171789646148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624801278114319,0.4624854922294616,-5.36809284312767e-06,0.0,0.00026165167219,0.0,0.0,26.097007751464844,0.0,0.0,0.0,0.3569103181362152,4.0,0.0,1.0
287580,292.6657409667969,297.1499938964844,293.1499938964844,0.7188013195991516,-10916.0419921875,304.1057434082031,0.9990000128746032,1.0,0.6945236921310425,292.9758605957031,297.1499938964844,293.1499938964844,0.0991778001189231,-2396.107666015625,304.1401062011719,0.5913907289505005,0.1551417261362075,0.152047112584114,292.9381408691406,297.1499938964844,293.1499938964844,0.0127623900771141,-553.0328369140625,302.7712097167969,0.3686313331127167,0.050000000745058,0.0391957238316535,292.8740539550781,297.1499938964844,293.1499938964844,0.0381894409656524,-1263.837890625,304.1327514648437,0.4555077850818634,0.0797467529773712,0.0802438035607338,293.20074462890625,297.1499938964844,293.1499938964844,0.0045736557804048,-1711.8465576171875,296.7518005371094,0.3686313331127167,0.050000000745058,0.2517309784889221,291.1343078613281,291.1499938964844,270.3119506835937,269.9316711425781,283.3772888183594,293.5762634277344,291.1348571777344,1.0,0.3996410965919494,0.9797929525375366,0.9797929525375366,1.0,1.0,-1.4614921808242798,0.6415459513664246,0.8199462294578552,0.2990011870861053,0.0,0.0,0.5098076462745667,157.52076721191406,169.0,7.981468200683594,-11457.0712890625,568.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2347106933594,306.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5,18000.0,0.0,0.0,0.2611494958400726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657026529312134,0.4657080173492431,-5.387973033066373e-06,0.0,0.0002650335372891,0.0,0.0,26.413373947143555,0.0,0.0,0.0,0.357995331287384,4.0,0.0,1.0
287640,292.6657409667969,297.1499938964844,293.1499938964844,0.7188013195991516,-10916.0419921875,304.1057434082031,0.9990000128746032,1.0,0.6945236921310425,292.9758605957031,297.1499938964844,293.1499938964844,0.0991778001189231,-2396.107666015625,304.1401062011719,0.5913907289505005,0.1551417261362075,0.152047112584114,292.9381408691406,297.1499938964844,293.1499938964844,0.0127623900771141,-553.0328369140625,302.7712097167969,0.3686313331127167,0.050000000745058,0.0391957238316535,292.8740539550781,297.1499938964844,293.1499938964844,0.0381894409656524,-1263.837890625,304.1327514648437,0.4555077850818634,0.0797467529773712,0.0802438035607338,293.20074462890625,297.1499938964844,293.1499938964844,0.0045736557804048,-1711.8465576171875,296.7518005371094,0.3686313331127167,0.050000000745058,0.2517309784889221,291.1343078613281,291.1499938964844,270.3119506835937,269.9316711425781,283.3772888183594,293.5762634277344,291.1348571777344,1.0,0.3996410965919494,0.9797929525375366,0.9797929525375366,1.0,1.0,-1.4614921808242798,0.6415459513664246,0.8199462294578552,0.2990011870861053,0.0,0.0,0.5098076462745667,157.52076721191406,169.0,7.981468200683594,-11457.0712890625,568.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2347106933594,306.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5,18000.0,0.0,0.0,0.2611494958400726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657026529312134,0.4657080173492431,-5.387973033066373e-06,0.0,0.0002650335372891,0.0,0.0,26.413373947143555,0.0,0.0,0.0,0.357995331287384,4.0,0.0,1.0
287700,292.6758728027344,297.1499938964844,293.1499938964844,0.7232058644294739,-10967.8935546875,304.10577392578125,0.9990000128746032,1.0,0.6979725956916809,292.982421875,297.1499938964844,293.1499938964844,0.0999329313635826,-2410.701171875,304.1405334472656,0.591686487197876,0.1560639590024948,0.1530013531446457,292.9424743652344,297.1499938964844,293.1499938964844,0.0128399366512894,-554.6815185546875,302.7966003417969,0.3677712976932525,0.050000000745058,0.0392371825873851,292.8819580078125,297.1499938964844,293.1499938964844,0.0399447605013847,-1293.9359130859375,304.1326904296875,0.460469901561737,0.0816911533474922,0.0821727812290191,293.2045288085937,297.1499938964844,293.1499938964844,0.0045613711699843,-1707.446044921875,296.734375,0.3677712976932525,0.050000000745058,0.2519972324371338,291.13702392578125,291.1499938964844,270.31671142578125,269.9348449707031,283.3907470703125,293.6025085449219,291.1375427246094,1.0,0.4016856253147125,0.9793316125869752,0.9793316125869752,1.0,1.0,-1.469463348388672,0.6452479958534241,0.824215292930603,0.3010775446891784,0.0,0.0,0.5103986263275146,159.08509826660156,169.0,7.704402446746826,-11502.8486328125,577.8805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2626037597656,306.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.04296875,18000.0,0.0,0.0,0.2626731991767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466875672340393,0.4668810665607452,-5.395481821324211e-06,0.0,0.0002665799111127,0.0,0.0,26.530235290527344,0.0,0.0,0.0,0.3583943843841553,4.0,0.0,1.0
287760,292.6859741210937,297.1499938964844,293.1499938964844,0.7276179790496826,-11019.7724609375,304.1058044433594,0.9990000128746032,1.0,0.7014168500900269,292.9888000488281,297.1499938964844,293.1499938964844,0.1006476953625679,-2424.490966796875,304.14093017578125,0.5919028520584106,0.1569307744503021,0.1539030373096466,292.94677734375,297.1499938964844,293.1499938964844,0.012916849926114,-556.309814453125,302.8213195800781,0.3669193089008331,0.050000000745058,0.0392787903547287,292.8896789550781,297.1499938964844,293.1499938964844,0.0416437052190303,-1323.0244140625,304.1327514648437,0.4651212394237518,0.0835675671696662,0.0840367451310157,293.208251953125,297.1499938964844,293.1499938964844,0.0045486856251955,-1702.9117431640625,296.71636962890625,0.3669193089008331,0.050000000745058,0.2522644400596618,291.1395874023437,291.1499938964844,270.32208251953125,269.9385070800781,283.4043273925781,293.6283874511719,291.1400451660156,1.0,0.4037128388881683,0.97884863615036,0.97884863615036,1.0,1.0,-1.477289080619812,0.648884654045105,0.8284044861793518,0.3031151890754699,0.0,0.0,0.510831356048584,160.65280151367188,172.0,7.337867259979248,-11546.8134765625,586.8358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29461669921875,306.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.322265625,18000.0,0.0,0.0,0.264094740152359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677747189998626,0.4677801430225372,-5.401429461926455e-06,0.0,0.0002680225879885,0.0,0.0,26.62082290649414,0.0,0.0,0.0,0.358703076839447,4.0,0.0,1.0
287820,292.7059631347656,297.1499938964844,293.1499938964844,0.7364612817764282,-11123.5546875,304.1058044433594,0.9990000128746032,1.0,0.7082846760749817,293.00115966796875,297.1499938964844,293.1499938964844,0.1019638404250145,-2449.8212890625,304.1417541503906,0.5921195149421692,0.1585094481706619,0.1555584520101547,292.9552307128906,297.1499938964844,293.1499938964844,0.0130689404904842,-559.5111083984375,302.8687744140625,0.3652410507202148,0.050000000745058,0.0393623672425746,292.90460205078125,297.1499938964844,293.1499938964844,0.0448736138641834,-1378.403076171875,304.13311767578125,0.4725212454795837,0.0871317908167839,0.0875839218497276,293.2154846191406,297.1499938964844,293.1499938964844,0.0045222407206892,-1693.4869384765625,296.6787414550781,0.3652410507202148,0.050000000745058,0.252801239490509,291.1441650390625,291.1499938964844,270.334716796875,269.94744873046875,283.4318542480469,293.6790466308594,291.14459228515625,1.0,0.4077151119709015,0.9778826236724854,0.9778826236724854,1.0,1.0,-1.4925243854522705,0.6559716463088989,0.8365527987480164,0.307080864906311,0.0,0.0,0.5112943053245544,163.7955322265625,175.0,6.442940711975098,-11629.435546875,604.7092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3681030273437,306.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9921875,18000.0,0.0,0.0,0.2666366100311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688664376735687,0.4688718318939209,-5.409227014752105e-06,0.0,0.0002706022642087,0.0,0.0,26.73350524902344,0.0,0.0,0.0,0.3590860366821289,4.0,0.0,1.0
287880,292.7059631347656,297.1499938964844,293.1499938964844,0.7364612817764282,-11123.5546875,304.1058044433594,0.9990000128746032,1.0,0.7082846760749817,293.00115966796875,297.1499938964844,293.1499938964844,0.1019638404250145,-2449.8212890625,304.1417541503906,0.5921195149421692,0.1585094481706619,0.1555584520101547,292.9552307128906,297.1499938964844,293.1499938964844,0.0130689404904842,-559.5111083984375,302.8687744140625,0.3652410507202148,0.050000000745058,0.0393623672425746,292.90460205078125,297.1499938964844,293.1499938964844,0.0448736138641834,-1378.403076171875,304.13311767578125,0.4725212454795837,0.0871317908167839,0.0875839218497276,293.2154846191406,297.1499938964844,293.1499938964844,0.0045222407206892,-1693.4869384765625,296.6787414550781,0.3652410507202148,0.050000000745058,0.252801239490509,291.1441650390625,291.1499938964844,270.334716796875,269.94744873046875,283.4318542480469,293.6790466308594,291.14459228515625,1.0,0.4077151119709015,0.9778826236724854,0.9778826236724854,1.0,1.0,-1.4925243854522705,0.6559716463088989,0.8365527987480164,0.307080864906311,0.0,0.0,0.5112943053245544,163.7955322265625,175.0,6.442940711975098,-11629.435546875,604.7092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3681030273437,306.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9921875,18000.0,0.0,0.0,0.2666366100311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688664376735687,0.4688718318939209,-5.409227014752105e-06,0.0,0.0002706022642087,0.0,0.0,26.73350524902344,0.0,0.0,0.0,0.3590860366821289,4.0,0.0,1.0
287940,292.72564697265625,297.1499938964844,293.1499938964844,0.7453275322914124,-11227.32421875,304.1057434082031,0.9990000128746032,1.0,0.7151150107383728,293.0129089355469,297.1499938964844,293.1499938964844,0.1031356751918792,-2472.310546875,304.1425476074219,0.5920713543891907,0.1598934978246688,0.1570252478122711,292.9635314941406,297.1499938964844,293.1499938964844,0.0132186915725469,-562.6425170898438,302.9136962890625,0.36359903216362,0.050000000745058,0.0394463017582893,292.9188842773437,297.1499938964844,293.1499938964844,0.0478759035468101,-1430.169921875,304.1337585449219,0.4781322479248047,0.0904514193534851,0.090896651148796,293.222412109375,297.1499938964844,293.1499938964844,0.0044943932443857,-1683.60009765625,296.6389465332031,0.36359903216362,0.050000000745058,0.2533402740955353,291.1479797363281,291.1499938964844,270.3500061035156,269.95867919921875,283.4599304199219,293.728271484375,291.1483154296875,1.0,0.4116451442241668,0.9769166707992554,0.9769166707992554,1.0,1.0,-1.5072101354599,0.6628120541572571,0.8443981409072876,0.3109013140201568,0.0,0.0,0.5113019347190857,166.943359375,178.0,5.376805782318115,-11704.8515625,622.5082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45098876953125,306.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.314453125,18000.0,0.0,0.0,0.2687706649303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691396951675415,0.469145119190216,-5.412176960817305e-06,0.0,0.0002727680548559,0.0,0.0,26.766000747680664,0.0,0.0,0.0,0.3591958284378052,4.0,0.0,1.0
288000,292.72564697265625,297.1499938964844,293.1499938964844,0.7453275322914124,-11227.32421875,304.1057434082031,0.9990000128746032,1.0,0.7151150107383728,293.0129089355469,297.1499938964844,293.1499938964844,0.1031356751918792,-2472.310546875,304.1425476074219,0.5920713543891907,0.1598934978246688,0.1570252478122711,292.9635314941406,297.1499938964844,293.1499938964844,0.0132186915725469,-562.6425170898438,302.9136962890625,0.36359903216362,0.050000000745058,0.0394463017582893,292.9188842773437,297.1499938964844,293.1499938964844,0.0478759035468101,-1430.169921875,304.1337585449219,0.4781322479248047,0.0904514193534851,0.090896651148796,293.222412109375,297.1499938964844,293.1499938964844,0.0044943932443857,-1683.60009765625,296.6389465332031,0.36359903216362,0.050000000745058,0.2533402740955353,291.1479797363281,291.1499938964844,270.3500061035156,269.95867919921875,283.4599304199219,293.728271484375,291.1483154296875,1.0,0.4116451442241668,0.9769166707992554,0.9769166707992554,1.0,1.0,-1.5072101354599,0.6628120541572571,0.8443981409072876,0.3109013140201568,0.0,0.0,0.5113019347190857,166.943359375,178.0,5.376805782318115,-11704.8515625,622.5082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45098876953125,306.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.314453125,18000.0,0.0,0.0,0.2687706649303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691396951675415,0.469145119190216,-5.412176960817305e-06,0.0,0.0002727680548559,0.0,0.0,26.766000747680664,0.0,0.0,0.0,0.3591958284378052,4.0,0.0,1.0
288060,292.7457580566406,297.1499938964844,293.1499938964844,0.7542513608932495,-11331.529296875,304.1056213378906,0.9990000128746032,1.0,0.7219389081001282,293.02490234375,297.1499938964844,293.1499938964844,0.1041052415966987,-2490.84423828125,304.1434326171875,0.591651976108551,0.1609401851892471,0.1582308709621429,292.9725036621094,297.1499938964844,293.1499938964844,0.0133586358278989,-565.566162109375,302.9537658691406,0.3619853258132934,0.050000000745058,0.0395309627056121,292.9333801269531,297.1499938964844,293.1499938964844,0.0505736470222473,-1477.0333251953125,304.1346740722656,0.4824382364749908,0.0933701917529106,0.093891404569149,293.23004150390625,297.1499938964844,293.1499938964844,0.004462441895157,-1672.2991943359375,296.59454345703125,0.3619853258132934,0.050000000745058,0.2538840174674988,291.1510009765625,291.1499938964844,270.366943359375,269.9712829589844,283.4883728027344,293.7762756347656,291.1512756347656,1.0,0.4154967963695526,0.9759259223937988,0.9759259223937988,1.0,1.0,-1.5211998224258425,0.6693342328071594,0.8518655300140381,0.3145398199558258,0.0,0.0,0.5109586715698242,170.10618591308594,181.0,4.358706951141357,-11772.7099609375,640.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5390930175781,306.53814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.270509660243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687748253345489,0.4687802493572235,-5.411260190157918e-06,0.0,0.0002745329111348,0.0,0.0,26.73546028137207,0.0,0.0,0.0,0.3590911626815796,4.0,0.0,1.0
288120,292.7457580566406,297.1499938964844,293.1499938964844,0.7542513608932495,-11331.529296875,304.1056213378906,0.9990000128746032,1.0,0.7219389081001282,293.02490234375,297.1499938964844,293.1499938964844,0.1041052415966987,-2490.84423828125,304.1434326171875,0.591651976108551,0.1609401851892471,0.1582308709621429,292.9725036621094,297.1499938964844,293.1499938964844,0.0133586358278989,-565.566162109375,302.9537658691406,0.3619853258132934,0.050000000745058,0.0395309627056121,292.9333801269531,297.1499938964844,293.1499938964844,0.0505736470222473,-1477.0333251953125,304.1346740722656,0.4824382364749908,0.0933701917529106,0.093891404569149,293.23004150390625,297.1499938964844,293.1499938964844,0.004462441895157,-1672.2991943359375,296.59454345703125,0.3619853258132934,0.050000000745058,0.2538840174674988,291.1510009765625,291.1499938964844,270.366943359375,269.9712829589844,283.4883728027344,293.7762756347656,291.1512756347656,1.0,0.4154967963695526,0.9759259223937988,0.9759259223937988,1.0,1.0,-1.5211998224258425,0.6693342328071594,0.8518655300140381,0.3145398199558258,0.0,0.0,0.5109586715698242,170.10618591308594,181.0,4.358706951141357,-11772.7099609375,640.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5390930175781,306.53814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.270509660243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687748253345489,0.4687802493572235,-5.411260190157918e-06,0.0,0.0002745329111348,0.0,0.0,26.73546028137207,0.0,0.0,0.0,0.3590911626815796,4.0,0.0,1.0
