time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,292.7667236328125,297.1499938964844,293.1499938964844,0.763271152973175,-11436.63671875,304.1053771972656,0.9990000128746032,1.0,0.7287960648536682,293.0373229980469,297.1499938964844,293.1499938964844,0.1047690510749816,-2503.43701171875,304.1445007324219,0.590676486492157,0.1615907549858093,0.1590494811534881,292.9826354980469,297.1499938964844,293.1499938964844,0.0134864784777164,-568.2460327148438,302.98748779296875,0.3603905737400055,0.050000000745058,0.0396168529987335,292.9483642578125,297.1499938964844,293.1499938964844,0.0528496727347373,-1516.85205078125,304.135986328125,0.4855464696884155,0.095822088420391,0.0964320972561836,293.23883056640625,297.1499938964844,293.1499938964844,0.0044255359098315,-1659.2635498046875,296.5438232421875,0.3603905737400055,0.050000000745058,0.2544356286525726,291.1534423828125,291.1499938964844,270.3844299316406,269.9843444824219,283.51629638671875,293.8222961425781,291.1536560058594,1.0,0.419255256652832,0.9749351739883424,0.9749351739883424,1.0,1.0,-1.5342307090759275,0.6754145622253418,0.8588160872459412,0.3179271221160888,0.0,0.0,0.5103319883346558,173.2957763671875,184.0,3.43224573135376,-11832.244140625,657.4231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.628662109375,306.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.193359375,18000.0,0.0,0.0,0.271877646446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678998291492462,0.4679052531719208,-5.40729570275289e-06,0.0,0.0002759212511591,0.0,0.0,26.65481185913086,0.0,0.0,0.0,0.3588157594203949,4.0,0.0,1.0
288240,292.7667236328125,297.1499938964844,293.1499938964844,0.763271152973175,-11436.63671875,304.1053771972656,0.9990000128746032,1.0,0.7287960648536682,293.0373229980469,297.1499938964844,293.1499938964844,0.1047690510749816,-2503.43701171875,304.1445007324219,0.590676486492157,0.1615907549858093,0.1590494811534881,292.9826354980469,297.1499938964844,293.1499938964844,0.0134864784777164,-568.2460327148438,302.98748779296875,0.3603905737400055,0.050000000745058,0.0396168529987335,292.9483642578125,297.1499938964844,293.1499938964844,0.0528496727347373,-1516.85205078125,304.135986328125,0.4855464696884155,0.095822088420391,0.0964320972561836,293.23883056640625,297.1499938964844,293.1499938964844,0.0044255359098315,-1659.2635498046875,296.5438232421875,0.3603905737400055,0.050000000745058,0.2544356286525726,291.1534423828125,291.1499938964844,270.3844299316406,269.9843444824219,283.51629638671875,293.8222961425781,291.1536560058594,1.0,0.419255256652832,0.9749351739883424,0.9749351739883424,1.0,1.0,-1.5342307090759275,0.6754145622253418,0.8588160872459412,0.3179271221160888,0.0,0.0,0.5103319883346558,173.2957763671875,184.0,3.43224573135376,-11832.244140625,657.4231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.628662109375,306.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.193359375,18000.0,0.0,0.0,0.271877646446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678998291492462,0.4679052531719208,-5.40729570275289e-06,0.0,0.0002759212511591,0.0,0.0,26.65481185913086,0.0,0.0,0.0,0.3588157594203949,4.0,0.0,1.0
288300,292.7773742675781,297.1499938964844,293.1499938964844,0.7678064107894897,-11489.3779296875,304.1052551269531,0.9990000128746032,1.0,0.7322205901145935,293.0435485839844,297.1499938964844,293.1499938964844,0.1050054281949997,-2507.891357421875,304.14508056640625,0.5900217294692993,0.1617946326732635,0.1593376994132995,292.98797607421875,297.1499938964844,293.1499938964844,0.0135462749749422,-569.5064086914062,303.002197265625,0.359604150056839,0.050000000745058,0.0396600551903247,292.95587158203125,297.1499938964844,293.1499938964844,0.0538538508117198,-1534.51318359375,304.13671875,0.4867716133594513,0.0969017297029495,0.097556933760643,293.2435607910156,297.1499938964844,293.1499938964844,0.0044054072350263,-1652.1597900390625,296.5162658691406,0.359604150056839,0.050000000745058,0.2547130882740021,291.1543273925781,291.1499938964844,270.3933410644531,269.9909973144531,283.5299377441406,293.8443603515625,291.1545104980469,1.0,0.4210981130599975,0.974439799785614,0.974439799785614,1.0,1.0,-1.5404235124588013,0.6783059239387512,0.8621176481246948,0.319535881280899,0.0,0.0,0.5099503993988037,174.89405822753906,184.0,2.88400936126709,-11859.169921875,665.9346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730651855469,306.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.63671875,18000.0,0.0,0.0,0.272430807352066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467319518327713,0.4673249125480652,-5.404404873843305e-06,0.0,0.0002764826349448,0.0,0.0,26.60029411315918,0.0,0.0,0.0,0.3586299121379852,4.0,0.0,1.0
288360,292.7881164550781,297.1499938964844,293.1499938964844,0.7723532319068909,-11542.171875,304.1051330566406,0.9990000128746032,1.0,0.735636830329895,293.0497436523437,297.1499938964844,293.1499938964844,0.1051862686872482,-2511.279541015625,304.1456604003906,0.5892725586891174,0.1619264483451843,0.1595556288957595,292.99346923828125,297.1499938964844,293.1499938964844,0.0136034712195396,-570.717529296875,303.0155944824219,0.3588262498378753,0.050000000745058,0.0397033542394638,292.9633483886719,297.1499938964844,293.1499938964844,0.0547801107168197,-1550.8590087890625,304.137451171875,0.4878195524215698,0.0978940203785896,0.0985965058207511,293.2484130859375,297.1499938964844,293.1499938964844,0.0043842862360179,-1644.7073974609375,296.4873962402344,0.3588262498378753,0.050000000745058,0.2549911737442016,291.155029296875,291.1499938964844,270.40240478515625,269.99774169921875,283.5433959960937,293.86578369140625,291.1551818847656,1.0,0.422916978597641,0.9739312529563904,0.9739312529563904,1.0,1.0,-1.5464205741882324,0.681106448173523,0.8653140664100647,0.3210926055908203,0.0,0.0,0.509544312953949,176.4925079345703,187.0,2.331018447875977,-11884.46484375,674.3617553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,306.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.2729039788246155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666831493377685,0.4666885435581207,-5.40111386726494e-06,0.0,0.0002769628481473,0.0,0.0,26.54007148742676,0.0,0.0,0.0,0.3584244549274444,4.0,0.0,1.0
288420,292.8097229003906,297.1499938964844,293.1499938964844,0.7814682126045227,-11647.7470703125,304.1048889160156,0.9990000128746032,1.0,0.7424368858337402,293.0619506835937,297.1499938964844,293.1499938964844,0.1053925976157188,-2515.080078125,304.1467590332031,0.5875152349472046,0.1619890630245208,0.1597960144281387,293.0047302246094,297.1499938964844,293.1499938964844,0.0137102594599127,-572.9971313476562,303.0386962890625,0.3572973310947418,0.050000000745058,0.039790142327547,292.9780578613281,297.1499938964844,293.1499938964844,0.0564167648553848,-1579.875732421875,304.1388854980469,0.4894513487815857,0.0996341258287429,0.1004378944635391,293.2584533691406,297.1499938964844,293.1499938964844,0.0043392488732934,-1628.8072509765625,296.4259948730469,0.3572973310947418,0.050000000745058,0.2555485665798187,291.1558837890625,291.1499938964844,270.4208374023437,270.01153564453125,283.5697631835937,293.9070129394531,291.15594482421875,1.0,0.4264835119247436,0.9729141592979432,0.9729141592979432,1.0,1.0,-1.5578571557998655,0.6864497661590576,0.8714073896408081,0.3240588903427124,0.0,0.0,0.5086978673934937,179.686767578125,190.0,1.3050352334976196,-11930.4853515625,690.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,306.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73828125,18000.0,0.0,0.0,0.2736324071884155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653189778327942,0.4653243720531463,-5.393826540966984e-06,0.0,0.0002777021145448,0.0,0.0,26.41026496887207,0.0,0.0,0.0,0.3579808473587036,4.0,0.0,1.0
288480,292.8097229003906,297.1499938964844,293.1499938964844,0.7814682126045227,-11647.7470703125,304.1048889160156,0.9990000128746032,1.0,0.7424368858337402,293.0619506835937,297.1499938964844,293.1499938964844,0.1053925976157188,-2515.080078125,304.1467590332031,0.5875152349472046,0.1619890630245208,0.1597960144281387,293.0047302246094,297.1499938964844,293.1499938964844,0.0137102594599127,-572.9971313476562,303.0386962890625,0.3572973310947418,0.050000000745058,0.039790142327547,292.9780578613281,297.1499938964844,293.1499938964844,0.0564167648553848,-1579.875732421875,304.1388854980469,0.4894513487815857,0.0996341258287429,0.1004378944635391,293.2584533691406,297.1499938964844,293.1499938964844,0.0043392488732934,-1628.8072509765625,296.4259948730469,0.3572973310947418,0.050000000745058,0.2555485665798187,291.1558837890625,291.1499938964844,270.4208374023437,270.01153564453125,283.5697631835937,293.9070129394531,291.15594482421875,1.0,0.4264835119247436,0.9729141592979432,0.9729141592979432,1.0,1.0,-1.5578571557998655,0.6864497661590576,0.8714073896408081,0.3240588903427124,0.0,0.0,0.5086978673934937,179.686767578125,190.0,1.3050352334976196,-11930.4853515625,690.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,306.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73828125,18000.0,0.0,0.0,0.2736324071884155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653189778327942,0.4653243720531463,-5.393826540966984e-06,0.0,0.0002777021145448,0.0,0.0,26.41026496887207,0.0,0.0,0.0,0.3579808473587036,4.0,0.0,1.0
288540,292.8313293457031,297.1499938964844,293.1499938964844,0.7905969023704529,-11753.125,304.1047058105469,0.9990000128746032,1.0,0.7491869926452637,293.0738525390625,297.1499938964844,293.1499938964844,0.1054097339510917,-2515.26220703125,304.1477966308594,0.5854471325874329,0.161806970834732,0.159799575805664,293.0162353515625,297.1499938964844,293.1499938964844,0.0138073107227683,-575.095703125,303.0572509765625,0.3558051288127899,0.050000000745058,0.0398770906031131,292.992431640625,297.1499938964844,293.1499938964844,0.0577932335436344,-1604.4168701171875,304.1402893066406,0.4905507862567901,0.1010756865143776,0.1019902154803276,293.2687072753906,297.1499938964844,293.1499938964844,0.004290759563446,-1611.6607666015625,296.36016845703125,0.3558051288127899,0.050000000745058,0.256106972694397,291.1560974121094,291.1499938964844,270.439697265625,270.025634765625,283.5954895019531,293.9462280273437,291.1561279296875,1.0,0.4299587607383728,0.9718970656394958,0.9718970656394958,1.0,1.0,-1.5686041116714478,0.6914737820625305,0.8771302700042725,0.3268426060676574,0.0,0.0,0.5078650712966919,182.8748016357422,193.0,0.4351041615009308,-11970.9609375,707.2379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.791015625,18000.0,0.0,0.0,0.2741134762763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639385938644409,0.4639439880847931,-5.386244538385654e-06,0.0,0.0002781903313007,0.0,0.0,26.278413772583008,0.0,0.0,0.0,0.35752934217453,4.0,0.0,1.0
288600,292.8313293457031,297.1499938964844,293.1499938964844,0.7905969023704529,-11753.125,304.1047058105469,0.9990000128746032,1.0,0.7491869926452637,293.0738525390625,297.1499938964844,293.1499938964844,0.1054097339510917,-2515.26220703125,304.1477966308594,0.5854471325874329,0.161806970834732,0.159799575805664,293.0162353515625,297.1499938964844,293.1499938964844,0.0138073107227683,-575.095703125,303.0572509765625,0.3558051288127899,0.050000000745058,0.0398770906031131,292.992431640625,297.1499938964844,293.1499938964844,0.0577932335436344,-1604.4168701171875,304.1402893066406,0.4905507862567901,0.1010756865143776,0.1019902154803276,293.2687072753906,297.1499938964844,293.1499938964844,0.004290759563446,-1611.6607666015625,296.36016845703125,0.3558051288127899,0.050000000745058,0.256106972694397,291.1560974121094,291.1499938964844,270.439697265625,270.025634765625,283.5954895019531,293.9462280273437,291.1561279296875,1.0,0.4299587607383728,0.9718970656394958,0.9718970656394958,1.0,1.0,-1.5686041116714478,0.6914737820625305,0.8771302700042725,0.3268426060676574,0.0,0.0,0.5078650712966919,182.8748016357422,193.0,0.4351041615009308,-11970.9609375,707.2379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.791015625,18000.0,0.0,0.0,0.2741134762763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639385938644409,0.4639439880847931,-5.386244538385654e-06,0.0,0.0002781903313007,0.0,0.0,26.278413772583008,0.0,0.0,0.0,0.35752934217453,4.0,0.0,1.0
288660,292.85284423828125,297.1499938964844,293.1499938964844,0.7997245192527771,-11858.1318359375,304.1045837402344,0.9990000128746032,1.0,0.7558830380439758,293.0853576660156,297.1499938964844,293.1499938964844,0.1052511930465698,-2512.085205078125,304.1488037109375,0.5830931067466736,0.1613983958959579,0.1595846861600875,293.0278015136719,297.1499938964844,293.1499938964844,0.0138946985825896,-577.016357421875,303.071533203125,0.3543497622013092,0.050000000745058,0.0399641208350658,293.0063781738281,297.1499938964844,293.1499938964844,0.0589313432574272,-1624.8023681640625,304.1416320800781,0.4911833703517914,0.102239966392517,0.1032749861478805,293.2790222167969,297.1499938964844,293.1499938964844,0.0042390916496515,-1593.3438720703125,296.290283203125,0.3543497622013092,0.050000000745058,0.2566659450531006,291.1558532714844,291.1499938964844,270.4589538574219,270.0400085449219,283.62066650390625,293.9836730957031,291.1558532714844,1.0,0.4333460927009582,0.9708701372146606,0.9708701372146606,1.0,1.0,-1.5787034034729004,0.6961971521377563,0.882506251335144,0.3294541835784912,0.0,0.0,0.5070974230766296,186.05470275878903,196.0,-0.2392495721578598,-12006.384765625,723.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,306.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.09375,18000.0,0.0,0.0,0.2743952572345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626390337944031,0.4626444280147552,-5.378961304813856e-06,0.0,0.0002784763055387,0.0,0.0,26.154024124145508,0.0,0.0,0.0,0.357102483510971,4.0,0.0,1.0
288720,292.85284423828125,297.1499938964844,293.1499938964844,0.7997245192527771,-11858.1318359375,304.1045837402344,0.9990000128746032,1.0,0.7558830380439758,293.0853576660156,297.1499938964844,293.1499938964844,0.1052511930465698,-2512.085205078125,304.1488037109375,0.5830931067466736,0.1613983958959579,0.1595846861600875,293.0278015136719,297.1499938964844,293.1499938964844,0.0138946985825896,-577.016357421875,303.071533203125,0.3543497622013092,0.050000000745058,0.0399641208350658,293.0063781738281,297.1499938964844,293.1499938964844,0.0589313432574272,-1624.8023681640625,304.1416320800781,0.4911833703517914,0.102239966392517,0.1032749861478805,293.2790222167969,297.1499938964844,293.1499938964844,0.0042390916496515,-1593.3438720703125,296.290283203125,0.3543497622013092,0.050000000745058,0.2566659450531006,291.1558532714844,291.1499938964844,270.4589538574219,270.0400085449219,283.62066650390625,293.9836730957031,291.1558532714844,1.0,0.4333460927009582,0.9708701372146606,0.9708701372146606,1.0,1.0,-1.5787034034729004,0.6961971521377563,0.882506251335144,0.3294541835784912,0.0,0.0,0.5070974230766296,186.05470275878903,196.0,-0.2392495721578598,-12006.384765625,723.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,306.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.09375,18000.0,0.0,0.0,0.2743952572345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626390337944031,0.4626444280147552,-5.378961304813856e-06,0.0,0.0002784763055387,0.0,0.0,26.154024124145508,0.0,0.0,0.0,0.357102483510971,4.0,0.0,1.0
288780,292.87420654296875,297.1499938964844,293.1499938964844,0.808838963508606,-11962.634765625,304.10455322265625,0.9990000128746032,1.0,0.7625241875648499,293.09649658203125,297.1499938964844,293.1499938964844,0.1049291640520095,-2505.779052734375,304.14971923828125,0.5804733633995056,0.1607798337936401,0.1591677814722061,293.03936767578125,297.1499938964844,293.1499938964844,0.0139725096523761,-578.7616577148438,303.0817565917969,0.3529305458068847,0.050000000745058,0.0400512069463729,293.01983642578125,297.1499938964844,293.1499938964844,0.0598501414060592,-1641.3179931640625,304.14288330078125,0.4913998544216156,0.103146344423294,0.1043115258216857,293.2892761230469,297.1499938964844,293.1499938964844,0.0041844365186989,-1573.9056396484375,296.2167663574219,0.3529305458068847,0.050000000745058,0.2572252452373504,291.1552734375,291.1499938964844,270.47857666015625,270.0546875,283.6453857421875,294.01953125,291.1552734375,1.0,0.436649888753891,0.9698432087898254,0.9698432087898254,1.0,1.0,-1.5881966352462769,0.7006389498710632,0.8875576853752136,0.3319044709205627,0.0,0.0,0.5064293146133423,189.22593688964844,199.0,-0.7206286787986755,-12037.220703125,738.8256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011901855469,306.7680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.904296875,18000.0,0.0,0.0,0.2745278775691986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614863693714142,0.4614917337894439,-5.372392479330301e-06,0.0,0.0002786108816508,0.0,0.0,26.04352569580078,0.0,0.0,0.0,0.3567225337028503,4.0,0.0,1.0
288840,292.87420654296875,297.1499938964844,293.1499938964844,0.808838963508606,-11962.634765625,304.10455322265625,0.9990000128746032,1.0,0.7625241875648499,293.09649658203125,297.1499938964844,293.1499938964844,0.1049291640520095,-2505.779052734375,304.14971923828125,0.5804733633995056,0.1607798337936401,0.1591677814722061,293.03936767578125,297.1499938964844,293.1499938964844,0.0139725096523761,-578.7616577148438,303.0817565917969,0.3529305458068847,0.050000000745058,0.0400512069463729,293.01983642578125,297.1499938964844,293.1499938964844,0.0598501414060592,-1641.3179931640625,304.14288330078125,0.4913998544216156,0.103146344423294,0.1043115258216857,293.2892761230469,297.1499938964844,293.1499938964844,0.0041844365186989,-1573.9056396484375,296.2167663574219,0.3529305458068847,0.050000000745058,0.2572252452373504,291.1552734375,291.1499938964844,270.47857666015625,270.0546875,283.6453857421875,294.01953125,291.1552734375,1.0,0.436649888753891,0.9698432087898254,0.9698432087898254,1.0,1.0,-1.5881966352462769,0.7006389498710632,0.8875576853752136,0.3319044709205627,0.0,0.0,0.5064293146133423,189.22593688964844,199.0,-0.7206286787986755,-12037.220703125,738.8256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011901855469,306.7680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.904296875,18000.0,0.0,0.0,0.2745278775691986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614863693714142,0.4614917337894439,-5.372392479330301e-06,0.0,0.0002786108816508,0.0,0.0,26.04352569580078,0.0,0.0,0.0,0.3567225337028503,4.0,0.0,1.0
288900,292.88482666015625,297.1499938964844,293.1499938964844,0.8133881688117981,-12014.6650390625,304.1045227050781,0.9990000128746032,1.0,0.7658243179321289,293.1018981933594,297.1499938964844,293.1499938964844,0.1047100722789764,-2501.51220703125,304.1501770019531,0.5790688991546631,0.1603962033987045,0.1588878482580185,293.045166015625,297.1499938964844,293.1499938964844,0.0140078403055667,-579.5690307617188,303.0854187011719,0.3522341847419739,0.050000000745058,0.0400947667658329,293.0263977050781,297.1499938964844,293.1499938964844,0.0602321997284889,-1648.1990966796875,304.1434936523437,0.4913645088672638,0.1035079956054687,0.1047417744994163,293.2944030761719,297.1499938964844,293.1499938964844,0.0041560255922377,-1563.7738037109375,296.1786804199219,0.3522341847419739,0.050000000745058,0.2575049996376037,291.1549072265625,291.1499938964844,270.4884948730469,270.0621032714844,283.6575927734375,294.0368957519531,291.1548767089844,1.0,0.4382717609405517,0.9693297743797302,0.9693297743797302,1.0,1.0,-1.5927274227142334,0.7027594447135925,0.8899679780006409,0.3330720365047455,0.0,0.0,0.5061385035514832,190.80831909179688,199.0,-0.8925619721412659,-12051.0517578125,746.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,306.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.193359375,18000.0,0.0,0.0,0.2745524644851684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460977554321289,0.4609829187393188,-5.369456630432978e-06,0.0,0.0002786358527373,0.0,0.0,25.99468231201172,0.0,0.0,0.0,0.3565543591976166,4.0,0.0,1.0
288960,292.8953857421875,297.1499938964844,293.1499938964844,0.8179304599761963,-12066.53125,304.10455322265625,0.9990000128746032,1.0,0.7691109776496887,293.107177734375,297.1499938964844,293.1499938964844,0.1044535636901855,-2496.5263671875,304.1506042480469,0.5776031613349915,0.1599646359682083,0.1585620194673538,293.0509033203125,297.1499938964844,293.1499938964844,0.0140407532453536,-580.3324584960938,303.0881042480469,0.3515464663505554,0.050000000745058,0.0401383340358734,293.0328369140625,297.1499938964844,293.1499938964844,0.0605646558105945,-1654.19140625,304.1440734863281,0.4912383556365967,0.1038105189800262,0.1051153540611267,293.2994689941406,297.1499938964844,293.1499938964844,0.0041269194334745,-1553.37353515625,296.1398010253906,0.3515464663505554,0.050000000745058,0.2577848136425018,291.1545104980469,291.1499938964844,270.4985046386719,270.0695495605469,283.669677734375,294.0539245605469,291.15447998046875,1.0,0.4398742318153381,0.968804657459259,0.968804657459259,1.0,1.0,-1.5971189737319946,0.7048147916793823,0.8923042416572571,0.3342020511627197,0.0,0.0,0.5058782696723938,192.3885498046875,202.0,-1.0207798480987549,-12063.8818359375,754.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,306.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.439453125,18000.0,0.0,0.0,0.2745564877986908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460517942905426,0.4605233073234558,-5.366782716009766e-06,0.0,0.0002786399563774,0.0,0.0,25.95051956176757,0.0,0.0,0.0,0.3564021587371826,4.0,0.0,1.0
289020,292.91632080078125,297.1499938964844,293.1499938964844,0.8269904255867004,-12169.7333984375,304.1045837402344,0.9990000128746032,1.0,0.7756448984146118,293.1174621582031,297.1499938964844,293.1499938964844,0.1038330048322677,-2484.481689453125,304.15142822265625,0.5744946599006653,0.1589643210172653,0.157778725028038,293.06231689453125,297.1499938964844,293.1499938964844,0.0140993893146514,-581.7283935546875,303.0907287597656,0.3501964211463928,0.050000000745058,0.0402255095541477,293.0453186035156,297.1499938964844,293.1499938964844,0.0610874406993389,-1663.6165771484375,304.1451721191406,0.4907290339469909,0.1042459905147552,0.1056997999548912,293.3094787597656,297.1499938964844,293.1499938964844,0.0040666712448,-1531.7786865234375,296.0596618652344,0.3501964211463928,0.050000000745058,0.2583446800708771,291.1536560058594,291.1499938964844,270.51873779296875,270.08465576171875,283.6936340332031,294.0870056152344,291.15362548828125,1.0,0.4430232048034668,0.9677544236183168,0.9677544236183168,1.0,1.0,-1.6055017709732056,0.7087386846542358,0.8967630863189697,0.3363549411296844,0.0,0.0,0.5054476261138916,195.5430145263672,205.0,-1.1598858833312988,-12086.740234375,769.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08453369140625,306.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.274522989988327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597466886043548,0.4597520530223846,-5.362241154216463e-06,0.0,0.0002786059339996,0.0,0.0,25.876277923583984,0.0,0.0,0.0,0.3561460375785827,4.0,0.0,1.0
289080,292.91632080078125,297.1499938964844,293.1499938964844,0.8269904255867004,-12169.7333984375,304.1045837402344,0.9990000128746032,1.0,0.7756448984146118,293.1174621582031,297.1499938964844,293.1499938964844,0.1038330048322677,-2484.481689453125,304.15142822265625,0.5744946599006653,0.1589643210172653,0.157778725028038,293.06231689453125,297.1499938964844,293.1499938964844,0.0140993893146514,-581.7283935546875,303.0907287597656,0.3501964211463928,0.050000000745058,0.0402255095541477,293.0453186035156,297.1499938964844,293.1499938964844,0.0610874406993389,-1663.6165771484375,304.1451721191406,0.4907290339469909,0.1042459905147552,0.1056997999548912,293.3094787597656,297.1499938964844,293.1499938964844,0.0040666712448,-1531.7786865234375,296.0596618652344,0.3501964211463928,0.050000000745058,0.2583446800708771,291.1536560058594,291.1499938964844,270.51873779296875,270.08465576171875,283.6936340332031,294.0870056152344,291.15362548828125,1.0,0.4430232048034668,0.9677544236183168,0.9677544236183168,1.0,1.0,-1.6055017709732056,0.7087386846542358,0.8967630863189697,0.3363549411296844,0.0,0.0,0.5054476261138916,195.5430145263672,205.0,-1.1598858833312988,-12086.740234375,769.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08453369140625,306.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.274522989988327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597466886043548,0.4597520530223846,-5.362241154216463e-06,0.0,0.0002786059339996,0.0,0.0,25.876277923583984,0.0,0.0,0.0,0.3561460375785827,4.0,0.0,1.0
289140,292.9370422363281,297.1499938964844,293.1499938964844,0.8360121250152588,-12272.17578125,304.1047058105469,0.9990000128746032,1.0,0.7821273803710938,293.1273193359375,297.1499938964844,293.1499938964844,0.1030744165182113,-2469.7666015625,304.1522216796875,0.5711569786071777,0.1577878892421722,0.1568267047405243,293.0736389160156,297.1499938964844,293.1499938964844,0.0141483321785926,-582.9482421875,303.0896911621094,0.3488792777061462,0.050000000745058,0.0403127260506153,293.0572814941406,297.1499938964844,293.1499938964844,0.0614279992878437,-1669.7435302734375,304.1462097167969,0.489893764257431,0.1044632643461227,0.1060751527547836,293.3193359375,297.1499938964844,293.1499938964844,0.0040037538856267,-1509.1302490234375,295.9764709472656,0.3488792777061462,0.050000000745058,0.2589048147201538,291.15283203125,291.1499938964844,270.5392150878906,270.09991455078125,283.7171936035156,294.1188049316406,291.1527709960937,1.0,0.446100115776062,0.9667041897773744,0.9667041897773744,1.0,1.0,-1.613369703292847,0.7124223709106445,0.9009473919868468,0.3383699059486389,0.0,0.0,0.5051302909851074,198.68963623046875,208.0,-1.165222406387329,-12106.115234375,783.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,306.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.2744597196578979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591661095619201,0.4591714739799499,-5.3587573347613215e-06,0.0,0.0002785417309496,0.0,0.0,25.820201873779297,0.0,0.0,0.0,0.3559523224830627,4.0,0.0,1.0
289200,292.9370422363281,297.1499938964844,293.1499938964844,0.8360121250152588,-12272.17578125,304.1047058105469,0.9990000128746032,1.0,0.7821273803710938,293.1273193359375,297.1499938964844,293.1499938964844,0.1030744165182113,-2469.7666015625,304.1522216796875,0.5711569786071777,0.1577878892421722,0.1568267047405243,293.0736389160156,297.1499938964844,293.1499938964844,0.0141483321785926,-582.9482421875,303.0896911621094,0.3488792777061462,0.050000000745058,0.0403127260506153,293.0572814941406,297.1499938964844,293.1499938964844,0.0614279992878437,-1669.7435302734375,304.1462097167969,0.489893764257431,0.1044632643461227,0.1060751527547836,293.3193359375,297.1499938964844,293.1499938964844,0.0040037538856267,-1509.1302490234375,295.9764709472656,0.3488792777061462,0.050000000745058,0.2589048147201538,291.15283203125,291.1499938964844,270.5392150878906,270.09991455078125,283.7171936035156,294.1188049316406,291.1527709960937,1.0,0.446100115776062,0.9667041897773744,0.9667041897773744,1.0,1.0,-1.613369703292847,0.7124223709106445,0.9009473919868468,0.3383699059486389,0.0,0.0,0.5051302909851074,198.68963623046875,208.0,-1.165222406387329,-12106.115234375,783.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,306.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.2744597196578979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591661095619201,0.4591714739799499,-5.3587573347613215e-06,0.0,0.0002785417309496,0.0,0.0,25.820201873779297,0.0,0.0,0.0,0.3559523224830627,4.0,0.0,1.0
289260,292.9574890136719,297.1499938964844,293.1499938964844,0.8449903726577759,-12373.8154296875,304.1048278808594,0.9990000128746032,1.0,0.7885609865188599,293.1367492675781,297.1499938964844,293.1499938964844,0.1021873205900192,-2452.550537109375,304.1529541015625,0.5676038861274719,0.1564474403858184,0.1557177007198333,293.08477783203125,297.1499938964844,293.1499938964844,0.0141877466812729,-583.9949951171875,303.085205078125,0.3475936949253082,0.050000000745058,0.0404000096023082,293.0688171386719,297.1499938964844,293.1499938964844,0.0615986548364162,-1672.7813720703125,304.1471862792969,0.4887565970420837,0.1044767573475837,0.1062553897500038,293.3290100097656,297.1499938964844,293.1499938964844,0.0039382851682603,-1485.4593505859375,295.8904724121094,0.3475936949253082,0.050000000745058,0.2594653964042663,291.1520690917969,291.1499938964844,270.5599365234375,270.11529541015625,283.7404479980469,294.1495056152344,291.15203857421875,1.0,0.449109673500061,0.9656463861465454,0.9656463861465454,1.0,1.0,-1.62075674533844,0.7158810496330261,0.9048756957054138,0.3402555286884308,0.0,0.0,0.504906177520752,201.8295745849609,211.0,-1.057260036468506,-12122.361328125,798.3729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,306.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.2743937373161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587486684322357,0.4587540328502655,-5.35620711161755e-06,0.0,0.0002784747630357,0.0,0.0,25.77973747253418,0.0,0.0,0.0,0.3558123409748077,4.0,0.0,1.0
289320,292.9574890136719,297.1499938964844,293.1499938964844,0.8449903726577759,-12373.8154296875,304.1048278808594,0.9990000128746032,1.0,0.7885609865188599,293.1367492675781,297.1499938964844,293.1499938964844,0.1021873205900192,-2452.550537109375,304.1529541015625,0.5676038861274719,0.1564474403858184,0.1557177007198333,293.08477783203125,297.1499938964844,293.1499938964844,0.0141877466812729,-583.9949951171875,303.085205078125,0.3475936949253082,0.050000000745058,0.0404000096023082,293.0688171386719,297.1499938964844,293.1499938964844,0.0615986548364162,-1672.7813720703125,304.1471862792969,0.4887565970420837,0.1044767573475837,0.1062553897500038,293.3290100097656,297.1499938964844,293.1499938964844,0.0039382851682603,-1485.4593505859375,295.8904724121094,0.3475936949253082,0.050000000745058,0.2594653964042663,291.1520690917969,291.1499938964844,270.5599365234375,270.11529541015625,283.7404479980469,294.1495056152344,291.15203857421875,1.0,0.449109673500061,0.9656463861465454,0.9656463861465454,1.0,1.0,-1.62075674533844,0.7158810496330261,0.9048756957054138,0.3402555286884308,0.0,0.0,0.504906177520752,201.8295745849609,211.0,-1.057260036468506,-12122.361328125,798.3729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,306.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.2743937373161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587486684322357,0.4587540328502655,-5.35620711161755e-06,0.0,0.0002784747630357,0.0,0.0,25.77973747253418,0.0,0.0,0.0,0.3558123409748077,4.0,0.0,1.0
289380,292.97772216796875,297.1499938964844,293.1499938964844,0.8539204001426697,-12474.6083984375,304.1050109863281,0.9990000128746032,1.0,0.7949467897415161,293.14581298828125,297.1499938964844,293.1499938964844,0.1011767387390136,-2432.915771484375,304.1536560058594,0.5638421177864075,0.1549490541219711,0.1544575542211532,293.0957946777344,297.1499938964844,293.1499938964844,0.0142175061628222,-584.8663330078125,303.0772705078125,0.3463387191295624,0.050000000745058,0.040487352758646,293.0798645019531,297.1499938964844,293.1499938964844,0.0616052038967609,-1672.8289794921875,304.1481018066406,0.4873256981372833,0.104293406009674,0.1062472760677337,293.3385009765625,297.1499938964844,293.1499938964844,0.0038703079335391,-1460.7724609375,295.8017578125,0.3463387191295624,0.050000000745058,0.2600263357162475,291.1514587402344,291.1499938964844,270.5808410644531,270.1307983398437,283.76336669921875,294.1790771484375,291.1514587402344,1.0,0.4520541429519653,0.9645886421203612,0.9645886421203612,1.0,1.0,-1.6276793479919434,0.7191223502159119,0.9085569977760316,0.3420164883136749,0.0,0.0,0.5047526955604553,204.96292114257807,214.0,-0.8669383525848389,-12135.6806640625,812.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405029296875,306.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.2743422389030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584604203701019,0.4584657549858093,-5.3544240472547244e-06,0.0,0.0002784224925562,0.0,0.0,25.751724243164062,0.0,0.0,0.0,0.3557153046131134,4.0,0.0,1.0
289440,292.97772216796875,297.1499938964844,293.1499938964844,0.8539204001426697,-12474.6083984375,304.1050109863281,0.9990000128746032,1.0,0.7949467897415161,293.14581298828125,297.1499938964844,293.1499938964844,0.1011767387390136,-2432.915771484375,304.1536560058594,0.5638421177864075,0.1549490541219711,0.1544575542211532,293.0957946777344,297.1499938964844,293.1499938964844,0.0142175061628222,-584.8663330078125,303.0772705078125,0.3463387191295624,0.050000000745058,0.040487352758646,293.0798645019531,297.1499938964844,293.1499938964844,0.0616052038967609,-1672.8289794921875,304.1481018066406,0.4873256981372833,0.104293406009674,0.1062472760677337,293.3385009765625,297.1499938964844,293.1499938964844,0.0038703079335391,-1460.7724609375,295.8017578125,0.3463387191295624,0.050000000745058,0.2600263357162475,291.1514587402344,291.1499938964844,270.5808410644531,270.1307983398437,283.76336669921875,294.1790771484375,291.1514587402344,1.0,0.4520541429519653,0.9645886421203612,0.9645886421203612,1.0,1.0,-1.6276793479919434,0.7191223502159119,0.9085569977760316,0.3420164883136749,0.0,0.0,0.5047526955604553,204.96292114257807,214.0,-0.8669383525848389,-12135.6806640625,812.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405029296875,306.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.2743422389030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584604203701019,0.4584657549858093,-5.3544240472547244e-06,0.0,0.0002784224925562,0.0,0.0,25.751724243164062,0.0,0.0,0.0,0.3557153046131134,4.0,0.0,1.0
289500,292.9877319335937,297.1499938964844,293.1499938964844,0.8583658933639526,-12524.6767578125,304.1051025390625,0.9990000128746032,1.0,0.7981219291687012,293.1501770019531,297.1499938964844,293.1499938964844,0.1006260961294174,-2422.204833984375,304.15399169921875,0.5618841648101807,0.1541417390108108,0.1537718176841735,293.1012268066406,297.1499938964844,293.1499938964844,0.0142286987975239,-585.2349243164062,303.0719909667969,0.3457224369049072,0.050000000745058,0.0405310429632663,293.085205078125,297.1499938964844,293.1499938964844,0.0615477934479713,-1671.746337890625,304.1485595703125,0.4864993393421173,0.1041290536522865,0.1061736568808555,293.3431701660156,297.1499938964844,293.1499938964844,0.0038353935815393,-1448.0511474609375,295.75634765625,0.3457224369049072,0.050000000745058,0.2603069543838501,291.1512451171875,291.1499938964844,270.5913391113281,270.1385803222656,283.7746887207031,294.1934509277344,291.1512145996094,1.0,0.4535024166107178,0.9640597701072692,0.9640597701072692,1.0,1.0,-1.6309692859649658,0.7206626534461975,0.9103066325187684,0.3428509533405304,0.0,0.0,0.5046948194503784,206.52706909179688,214.0,-0.7484114170074463,-12141.2919921875,819.5252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,306.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.2743257284164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583529829978943,0.4583583474159241,-5.353759661375079e-06,0.0,0.0002784057287499,0.0,0.0,25.74129104614257,0.0,0.0,0.0,0.3556791245937347,4.0,0.0,1.0
289560,292.9976806640625,297.1499938964844,293.1499938964844,0.8627984523773193,-12574.529296875,304.1051940917969,0.9990000128746032,1.0,0.8012859225273132,293.1544494628906,297.1499938964844,293.1499938964844,0.1000473573803901,-2410.936767578125,304.1543273925781,0.559878408908844,0.1532980650663375,0.1530514359474182,293.10662841796875,297.1499938964844,293.1499938964844,0.0142375165596604,-585.5603637695312,303.06591796875,0.3451133668422699,0.050000000745058,0.0405747555196285,293.0904235839844,297.1499938964844,293.1499938964844,0.0614524148404598,-1669.9722900390625,304.14898681640625,0.4856016635894775,0.1039191707968711,0.1060566082596778,293.3477783203125,297.1499938964844,293.1499938964844,0.0037998587358742,-1435.075927734375,295.7103271484375,0.3451133668422699,0.050000000745058,0.2605876922607422,291.15106201171875,291.1499938964844,270.6018981933594,270.1463928222656,283.78594970703125,294.20758056640625,291.15106201171875,1.0,0.4549356997013092,0.9635284543037416,0.9635284543037416,1.0,1.0,-1.6341521739959717,0.7221527099609375,0.911999523639679,0.3436565995216369,0.0,0.0,0.5046438574790955,208.08985900878903,217.0,-0.618133008480072,-12146.2578125,826.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,306.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.2743163406848907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582610726356506,0.458266407251358,-5.353199867386138e-06,0.0,0.0002783962117973,0.0,0.0,25.73240089416504,0.0,0.0,0.0,0.3556482195854187,4.0,0.0,1.0
289620,293.01739501953125,297.1499938964844,293.1499938964844,0.8716238141059875,-12673.5810546875,304.1054382324219,0.9990000128746032,1.0,0.807580828666687,293.1627197265625,297.1499938964844,293.1499938964844,0.0988081470131874,-2386.771728515625,304.1549377441406,0.5557281970977783,0.1515051126480102,0.1515095382928848,293.1173400878906,297.1499938964844,293.1499938964844,0.0142480731010437,-586.08203125,303.05126953125,0.3439164161682129,0.050000000745058,0.0406622402369976,293.1005859375,297.1499938964844,293.1499938964844,0.0611503534018993,-1664.399658203125,304.1498107910156,0.4835874140262604,0.1033667027950286,0.1056955158710479,293.3568725585937,297.1499938964844,293.1499938964844,0.0037269941531121,-1408.38525390625,295.6163635253906,0.3439164161682129,0.050000000745058,0.2611495554447174,291.1508483886719,291.1499938964844,270.623046875,270.1620178222656,283.8082275390625,294.235107421875,291.1508483886719,1.0,0.4577584862709045,0.9624658823013306,0.9624658823013306,1.0,1.0,-1.6402050256729126,0.7249858379364014,0.9152191281318665,0.345183789730072,0.0,0.0,0.5045475363731384,211.2114715576172,220.0,-0.3340579569339752,-12154.32421875,840.0630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,306.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.2743195593357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458099365234375,0.4581047296524048,-5.352263542590663e-06,0.0,0.0002783994714263,0.0,0.0,25.71696662902832,0.0,0.0,0.0,0.3555944859981537,4.0,0.0,1.0
289680,293.01739501953125,297.1499938964844,293.1499938964844,0.8716238141059875,-12673.5810546875,304.1054382324219,0.9990000128746032,1.0,0.807580828666687,293.1627197265625,297.1499938964844,293.1499938964844,0.0988081470131874,-2386.771728515625,304.1549377441406,0.5557281970977783,0.1515051126480102,0.1515095382928848,293.1173400878906,297.1499938964844,293.1499938964844,0.0142480731010437,-586.08203125,303.05126953125,0.3439164161682129,0.050000000745058,0.0406622402369976,293.1005859375,297.1499938964844,293.1499938964844,0.0611503534018993,-1664.399658203125,304.1498107910156,0.4835874140262604,0.1033667027950286,0.1056955158710479,293.3568725585937,297.1499938964844,293.1499938964844,0.0037269941531121,-1408.38525390625,295.6163635253906,0.3439164161682129,0.050000000745058,0.2611495554447174,291.1508483886719,291.1499938964844,270.623046875,270.1620178222656,283.8082275390625,294.235107421875,291.1508483886719,1.0,0.4577584862709045,0.9624658823013306,0.9624658823013306,1.0,1.0,-1.6402050256729126,0.7249858379364014,0.9152191281318665,0.345183789730072,0.0,0.0,0.5045475363731384,211.2114715576172,220.0,-0.3340579569339752,-12154.32421875,840.0630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,306.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.2743195593357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458099365234375,0.4581047296524048,-5.352263542590663e-06,0.0,0.0002783994714263,0.0,0.0,25.71696662902832,0.0,0.0,0.0,0.3555944859981537,4.0,0.0,1.0
289740,293.036865234375,297.1499938964844,293.1499938964844,0.8803952932357788,-12771.765625,304.10565185546875,0.9990000128746032,1.0,0.8138322830200195,293.1706237792969,297.1499938964844,293.1499938964844,0.097463734447956,-2360.50244140625,304.155517578125,0.5514018535614014,0.1495755910873413,0.1498370170593261,293.1278686523437,297.1499938964844,293.1499938964844,0.0142492093145847,-586.431640625,303.03338623046875,0.3427470624446869,0.050000000745058,0.0407497994601726,293.1103210449219,297.1499938964844,293.1499938964844,0.0607034973800182,-1656.202880859375,304.150634765625,0.4812644422054291,0.1026420444250106,0.1051698178052902,293.36578369140625,297.1499938964844,293.1499938964844,0.003651782637462,-1380.7227783203125,295.5199279785156,0.3427470624446869,0.050000000745058,0.2617118954658508,291.1508483886719,291.1499938964844,270.6443176269531,270.1776733398437,283.8302001953125,294.2616882324219,291.15087890625,1.0,0.4605244696140289,0.9614033102989196,0.9614033102989196,1.0,1.0,-1.645851731300354,0.7276281118392944,0.9182236790657043,0.3466021120548248,0.0,0.0,0.5044357776641846,214.32785034179688,208.0,-0.0421317666769027,-12159.998046875,853.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,306.7987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.274350106716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579290151596069,0.4579343795776367,-5.351364052330609e-06,0.0,0.0002784304961096,0.0,0.0,25.701074600219727,0.0,0.0,0.0,0.3555390834808349,4.0,0.0,1.0
289800,293.036865234375,297.1499938964844,293.1499938964844,0.8803952932357788,-12771.765625,304.10565185546875,0.9990000128746032,1.0,0.8138322830200195,293.1706237792969,297.1499938964844,293.1499938964844,0.097463734447956,-2360.50244140625,304.155517578125,0.5514018535614014,0.1495755910873413,0.1498370170593261,293.1278686523437,297.1499938964844,293.1499938964844,0.0142492093145847,-586.431640625,303.03338623046875,0.3427470624446869,0.050000000745058,0.0407497994601726,293.1103210449219,297.1499938964844,293.1499938964844,0.0607034973800182,-1656.202880859375,304.150634765625,0.4812644422054291,0.1026420444250106,0.1051698178052902,293.36578369140625,297.1499938964844,293.1499938964844,0.003651782637462,-1380.7227783203125,295.5199279785156,0.3427470624446869,0.050000000745058,0.2617118954658508,291.1508483886719,291.1499938964844,270.6443176269531,270.1776733398437,283.8302001953125,294.2616882324219,291.15087890625,1.0,0.4605244696140289,0.9614033102989196,0.9614033102989196,1.0,1.0,-1.645851731300354,0.7276281118392944,0.9182236790657043,0.3466021120548248,0.0,0.0,0.5044357776641846,214.32785034179688,208.0,-0.0421317666769027,-12159.998046875,853.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,306.7987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.274350106716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579290151596069,0.4579343795776367,-5.351364052330609e-06,0.0,0.0002784304961096,0.0,0.0,25.701074600219727,0.0,0.0,0.0,0.3555390834808349,4.0,0.0,1.0
289860,293.04998779296875,297.1499938964844,293.1499938964844,0.8780930638313293,-12727.8828125,304.124755859375,0.9990000128746032,1.0,0.8104763627052307,293.1777038574219,297.1499938964844,293.1499938964844,0.095839999616146,-2328.524658203125,304.1564025878906,0.5493936538696289,0.1476177424192428,0.1479151546955108,293.1376342773437,297.1499938964844,293.1499938964844,0.0141550498083233,-584.3508911132812,303.0149841308594,0.3433725833892822,0.050000000745058,0.0407027192413806,293.119140625,297.1499938964844,293.1499938964844,0.059951726347208,-1642.3328857421875,304.15167236328125,0.4806016087532043,0.1018590852618217,0.104363813996315,293.37420654296875,297.1499938964844,293.1499938964844,0.0035628480836749,-1347.347412109375,295.42828369140625,0.3433725833892822,0.050000000745058,0.2614095211029053,291.1604919433594,291.1499938964844,270.6656188964844,270.1933288574219,283.850830078125,294.275146484375,291.1617431640625,1.0,0.4581001400947571,0.9603302478790284,0.9603302478790284,1.0,1.0,-1.6381386518478394,0.7239241600036621,0.9142144918441772,0.3445853888988495,0.0,0.0,0.5026354193687439,212.5585784912109,196.0,13.551887512207031,-12111.88671875,842.1244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,306.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.431640625,18000.0,0.0,0.0,0.2743324935436249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564605057239532,0.456465870141983,-5.347071237338241e-06,0.0,0.0002784125972539,0.0,0.0,25.57862663269043,0.0,0.0,0.0,0.3550815284252167,4.0,0.0,1.0
