time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.04998779296875,297.1499938964844,293.1499938964844,0.8780930638313293,-12727.8828125,304.124755859375,0.9990000128746032,1.0,0.8104763627052307,293.1777038574219,297.1499938964844,293.1499938964844,0.095839999616146,-2328.524658203125,304.1564025878906,0.5493936538696289,0.1476177424192428,0.1479151546955108,293.1376342773437,297.1499938964844,293.1499938964844,0.0141550498083233,-584.3508911132812,303.0149841308594,0.3433725833892822,0.050000000745058,0.0407027192413806,293.119140625,297.1499938964844,293.1499938964844,0.059951726347208,-1642.3328857421875,304.15167236328125,0.4806016087532043,0.1018590852618217,0.104363813996315,293.37420654296875,297.1499938964844,293.1499938964844,0.0035628480836749,-1347.347412109375,295.42828369140625,0.3433725833892822,0.050000000745058,0.2614095211029053,291.1604919433594,291.1499938964844,270.6656188964844,270.1933288574219,283.850830078125,294.275146484375,291.1617431640625,1.0,0.4581001400947571,0.9603302478790284,0.9603302478790284,1.0,1.0,-1.6381386518478394,0.7239241600036621,0.9142144918441772,0.3445853888988495,0.0,0.0,0.5026354193687439,212.5585784912109,196.0,13.551887512207031,-12111.88671875,842.1244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,306.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.431640625,18000.0,0.0,0.0,0.2743324935436249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564605057239532,0.456465870141983,-5.347071237338241e-06,0.0,0.0002784125972539,0.0,0.0,25.57862663269043,0.0,0.0,0.0,0.3550815284252167,4.0,0.0,1.0
289980,293.0516967773437,297.1499938964844,293.1499938964844,0.8667794466018677,-12575.77734375,304.1520690917969,0.9990000128746032,1.0,0.8000981211662292,293.1833801269531,297.1499938964844,293.1499938964844,0.0941248759627342,-2294.640380859375,304.1571044921875,0.5492606163024902,0.1457609385251999,0.1459360420703888,293.1456604003906,297.1499938964844,293.1499938964844,0.0140014644712209,-580.6968994140625,302.9986267089844,0.3453418016433716,0.050000000745058,0.0405583679676055,293.1263732910156,297.1499938964844,293.1499938964844,0.0590984635055065,-1626.620361328125,304.15252685546875,0.4814297258853912,0.1011683568358421,0.1034872606396675,293.3817443847656,297.1499938964844,293.1499938964844,0.0034637714270502,-1309.8240966796875,295.3406066894531,0.3453418016433716,0.050000000745058,0.2604824304580688,291.176513671875,291.1499938964844,270.6869506835937,270.2089233398437,283.86431884765625,294.2684020996094,291.1776428222656,1.0,0.4524945318698883,0.959257185459137,0.959257185459137,1.0,1.0,-1.6209681034088137,0.7157739996910095,0.9051940441131592,0.3400129377841949,0.0,0.0,0.4980117380619049,207.2616729736328,199.0,19.64430427551269,-11994.193359375,813.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,306.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.623046875,18000.0,0.0,0.0,0.2739433348178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502896964550018,0.4502950012683868,-5.321380740497261e-06,0.0,0.0002780176582746,0.0,0.0,25.03644561767578,0.0,0.0,0.0,0.353189080953598,4.0,0.0,1.0
290040,293.0516967773437,297.1499938964844,293.1499938964844,0.8667794466018677,-12575.77734375,304.1520690917969,0.9990000128746032,1.0,0.8000981211662292,293.1833801269531,297.1499938964844,293.1499938964844,0.0941248759627342,-2294.640380859375,304.1571044921875,0.5492606163024902,0.1457609385251999,0.1459360420703888,293.1456604003906,297.1499938964844,293.1499938964844,0.0140014644712209,-580.6968994140625,302.9986267089844,0.3453418016433716,0.050000000745058,0.0405583679676055,293.1263732910156,297.1499938964844,293.1499938964844,0.0590984635055065,-1626.620361328125,304.15252685546875,0.4814297258853912,0.1011683568358421,0.1034872606396675,293.3817443847656,297.1499938964844,293.1499938964844,0.0034637714270502,-1309.8240966796875,295.3406066894531,0.3453418016433716,0.050000000745058,0.2604824304580688,291.176513671875,291.1499938964844,270.6869506835937,270.2089233398437,283.86431884765625,294.2684020996094,291.1776428222656,1.0,0.4524945318698883,0.959257185459137,0.959257185459137,1.0,1.0,-1.6209681034088137,0.7157739996910095,0.9051940441131592,0.3400129377841949,0.0,0.0,0.4980117380619049,207.2616729736328,199.0,19.64430427551269,-11994.193359375,813.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,306.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.623046875,18000.0,0.0,0.0,0.2739433348178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502896964550018,0.4502950012683868,-5.321380740497261e-06,0.0,0.0002780176582746,0.0,0.0,25.03644561767578,0.0,0.0,0.0,0.353189080953598,4.0,0.0,1.0
290100,293.05059814453125,297.1499938964844,293.1499938964844,0.8626933097839355,-12523.8193359375,304.1590270996094,0.9990000128746032,1.0,0.7967460751533508,293.1858215332031,297.1499938964844,293.1499938964844,0.0933399572968483,-2279.16943359375,304.1572570800781,0.5487784147262573,0.1448577344417572,0.1450179070234298,293.1490783691406,297.1499938964844,293.1499938964844,0.0139436526224017,-579.3462524414062,302.9907531738281,0.345989316701889,0.050000000745058,0.0405121557414531,293.1295471191406,297.1499938964844,293.1499938964844,0.058742307126522,-1620.1068115234375,304.1527099609375,0.4815473854541778,0.1008470430970192,0.103119321167469,293.3851623535156,297.1499938964844,293.1499938964844,0.0034163142554461,-1291.9095458984375,295.29559326171875,0.345989316701889,0.050000000745058,0.2601856291294098,291.1827697753906,291.1499938964844,270.6976013183594,270.2167053222656,283.8685302734375,294.2625732421875,291.1831359863281,1.0,0.4509492516517639,0.9587206840515136,0.9587206840515136,1.0,1.0,-1.6149812936782837,0.7129513025283813,0.9020299315452576,0.338339239358902,0.0,0.0,0.4951728880405426,205.55416870117188,199.0,15.850337028503418,-11936.3388671875,804.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,306.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.130859375,18000.0,0.0,0.0,0.2735277712345123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460454285144806,0.4460507333278656,-5.301618330122437e-06,0.0,0.0002775959146674,0.0,0.0,24.658918380737305,0.0,0.0,0.0,0.3518655896186828,4.0,0.0,1.0
290160,293.0508117675781,297.1499938964844,293.1499938964844,0.8603861331939697,-12495.6826171875,304.1615295410156,0.9990000128746032,1.0,0.7948113083839417,293.18817138671875,297.1499938964844,293.1499938964844,0.0926209241151809,-2265.089111328125,304.1572265625,0.5479221940040588,0.1439429372549057,0.1441232860088348,293.1523742675781,297.1499938964844,293.1499938964844,0.013904271647334,-578.5276489257812,302.98211669921875,0.3463656306266784,0.050000000745058,0.0404855720698833,293.132568359375,297.1499938964844,293.1499938964844,0.0584397055208683,-1614.654296875,304.1527709960937,0.4813742637634277,0.1005096584558487,0.1027726680040359,293.388427734375,297.1499938964844,293.1499938964844,0.0033717800397425,-1275.3447265625,295.2464599609375,0.3463656306266784,0.050000000745058,0.260014921426773,291.1830749511719,291.1499938964844,270.708251953125,270.2244567871094,283.8733825683594,294.2594299316406,291.1828918457031,1.0,0.4499079585075378,0.9583063125610352,0.9583063125610352,1.0,1.0,-1.6109297275543213,0.7110344171524048,0.8998953104019165,0.337222158908844,0.0,0.0,0.4929179847240448,204.56044006347656,202.0,7.84865665435791,-11888.810546875,798.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,306.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.515625,18000.0,0.0,0.0,0.2729707062244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419935047626495,0.4419987797737121,-5.280364348436706e-06,0.0,0.0002770305727608,0.0,0.0,24.2919864654541,0.0,0.0,0.0,0.3505865633487701,4.0,0.0,1.0
290220,293.0545654296875,297.1499938964844,293.1499938964844,0.8585955500602722,-12476.607421875,304.1605224609375,0.9990000128746032,1.0,0.793544590473175,293.1927795410156,297.1499938964844,293.1499938964844,0.0911957323551178,-2237.201416015625,304.1571960449219,0.5454376339912415,0.1420422196388244,0.1423277854919433,293.158935546875,297.1499938964844,293.1499938964844,0.0138447266072034,-577.4141845703125,302.962890625,0.3466131091117859,0.050000000745058,0.0404682196676731,293.1385498046875,297.1499938964844,293.1499938964844,0.0578237250447273,-1603.603271484375,304.1528625488281,0.4803623259067535,0.0997388213872909,0.1020530462265014,293.3945617675781,297.1499938964844,293.1499938964844,0.0032861097715795,-1243.517578125,295.14556884765625,0.3466131091117859,0.050000000745058,0.2599034607410431,291.1810302734375,291.1499938964844,270.7294921875,270.2398986816406,283.88525390625,294.2598876953125,291.1807861328125,1.0,0.4490586519241333,0.9574776291847228,0.9574776291847228,1.0,1.0,-1.6062324047088623,0.7088062763214111,0.897426187992096,0.3358950316905975,0.0,0.0,0.4889119863510132,203.8695678710937,205.0,-0.0600777193903923,-11822.921875,792.5117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,306.8506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.32421875,18000.0,0.0,0.0,0.2715339958667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353742599487304,0.4353795051574707,-5.2440655053942464e-06,0.0,0.0002755724999587,0.0,0.0,23.69308853149414,0.0,0.0,0.0,0.3484433889389038,4.0,0.0,1.0
290280,293.0545654296875,297.1499938964844,293.1499938964844,0.8585955500602722,-12476.607421875,304.1605224609375,0.9990000128746032,1.0,0.793544590473175,293.1927795410156,297.1499938964844,293.1499938964844,0.0911957323551178,-2237.201416015625,304.1571960449219,0.5454376339912415,0.1420422196388244,0.1423277854919433,293.158935546875,297.1499938964844,293.1499938964844,0.0138447266072034,-577.4141845703125,302.962890625,0.3466131091117859,0.050000000745058,0.0404682196676731,293.1385498046875,297.1499938964844,293.1499938964844,0.0578237250447273,-1603.603271484375,304.1528625488281,0.4803623259067535,0.0997388213872909,0.1020530462265014,293.3945617675781,297.1499938964844,293.1499938964844,0.0032861097715795,-1243.517578125,295.14556884765625,0.3466131091117859,0.050000000745058,0.2599034607410431,291.1810302734375,291.1499938964844,270.7294921875,270.2398986816406,283.88525390625,294.2598876953125,291.1807861328125,1.0,0.4490586519241333,0.9574776291847228,0.9574776291847228,1.0,1.0,-1.6062324047088623,0.7088062763214111,0.897426187992096,0.3358950316905975,0.0,0.0,0.4889119863510132,203.8695678710937,205.0,-0.0600777193903923,-11822.921875,792.5117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,306.8506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.32421875,18000.0,0.0,0.0,0.2715339958667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353742599487304,0.4353795051574707,-5.2440655053942464e-06,0.0,0.0002755724999587,0.0,0.0,23.69308853149414,0.0,0.0,0.0,0.3484433889389038,4.0,0.0,1.0
290340,293.0619506835937,297.1499938964844,293.1499938964844,0.8597728610038757,-12494.95703125,304.1549987792969,0.9990000128746032,1.0,0.7947898507118225,293.1974182128906,297.1499938964844,293.1499938964844,0.0897387415170669,-2208.71240234375,304.1572265625,0.5421193838119507,0.1400175243616104,0.1404686272144317,293.165771484375,297.1499938964844,293.1499938964844,0.0138000026345252,-576.7440185546875,302.9404602050781,0.3463700115680694,0.050000000745058,0.0404853224754333,293.14459228515625,297.1499938964844,293.1499938964844,0.0571348145604133,-1591.297607421875,304.153076171875,0.478535383939743,0.0988063216209411,0.1012349277734756,293.4005432128906,297.1499938964844,293.1499938964844,0.003202561289072,-1212.507080078125,295.0413818359375,0.3463700115680694,0.050000000745058,0.2600133121013641,291.1766967773437,291.1499938964844,270.75067138671875,270.25518798828125,283.89959716796875,294.26727294921875,291.17633056640625,1.0,0.4493832886219024,0.9566489458084106,0.9566489458084106,1.0,1.0,-1.6046642065048218,0.7080515623092651,0.8966125845909119,0.3354004025459289,0.0,0.0,0.4856203496456146,204.42295837402344,208.0,-4.790279388427734,-11775.4501953125,792.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,306.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1328125,18000.0,0.0,0.0,0.2698064744472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298182725906372,0.429823487997055,-5.2139293984510005e-06,0.0,0.000273819285212,0.0,0.0,23.19826316833496,0.0,0.0,0.0,0.3466576635837555,4.0,0.0,1.0
290400,293.0619506835937,297.1499938964844,293.1499938964844,0.8597728610038757,-12494.95703125,304.1549987792969,0.9990000128746032,1.0,0.7947898507118225,293.1974182128906,297.1499938964844,293.1499938964844,0.0897387415170669,-2208.71240234375,304.1572265625,0.5421193838119507,0.1400175243616104,0.1404686272144317,293.165771484375,297.1499938964844,293.1499938964844,0.0138000026345252,-576.7440185546875,302.9404602050781,0.3463700115680694,0.050000000745058,0.0404853224754333,293.14459228515625,297.1499938964844,293.1499938964844,0.0571348145604133,-1591.297607421875,304.153076171875,0.478535383939743,0.0988063216209411,0.1012349277734756,293.4005432128906,297.1499938964844,293.1499938964844,0.003202561289072,-1212.507080078125,295.0413818359375,0.3463700115680694,0.050000000745058,0.2600133121013641,291.1766967773437,291.1499938964844,270.75067138671875,270.25518798828125,283.89959716796875,294.26727294921875,291.17633056640625,1.0,0.4493832886219024,0.9566489458084106,0.9566489458084106,1.0,1.0,-1.6046642065048218,0.7080515623092651,0.8966125845909119,0.3354004025459289,0.0,0.0,0.4856203496456146,204.42295837402344,208.0,-4.790279388427734,-11775.4501953125,792.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,306.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1328125,18000.0,0.0,0.0,0.2698064744472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298182725906372,0.429823487997055,-5.2139293984510005e-06,0.0,0.000273819285212,0.0,0.0,23.19826316833496,0.0,0.0,0.0,0.3466576635837555,4.0,0.0,1.0
290460,293.0720520019531,297.1499938964844,293.1499938964844,0.8630883693695068,-12538.8212890625,304.1477966308594,0.9990000128746032,1.0,0.7977116703987122,293.2021484375,297.1499938964844,293.1499938964844,0.0882114544510841,-2178.85205078125,304.1573791503906,0.538173496723175,0.1378569602966308,0.1385140269994735,293.1729736328125,297.1499938964844,293.1499938964844,0.0137606486678123,-576.269287109375,302.91455078125,0.3458025753498077,0.050000000745058,0.0405255332589149,293.15069580078125,297.1499938964844,293.1499938964844,0.0563347749412059,-1577.04296875,304.15338134765625,0.4759614467620849,0.0977016240358352,0.1002864614129066,293.4065856933594,297.1499938964844,293.1499938964844,0.0031190232839435,-1181.4560546875,294.9343566894531,0.3458025753498077,0.050000000745058,0.2602715492248535,291.1715393066406,291.1499938964844,270.771728515625,270.27032470703125,283.9156799316406,294.279296875,291.171142578125,1.0,0.450477123260498,0.9557497501373292,0.9557497501373292,1.0,1.0,-1.60504412651062,0.7082110643386841,0.8968331217765808,0.3354219496250152,0.0,0.0,0.4830928146839142,205.80751037597656,211.0,-6.649139881134033,-11741.9189453125,796.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,306.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.640625,18000.0,0.0,0.0,0.2679397761821747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255358874797821,0.4255410730838775,-5.190453521208838e-06,0.0,0.0002719248295761,0.0,0.0,22.819957733154297,0.0,0.0,0.0,0.3452777564525604,4.0,0.0,1.0
290520,293.0720520019531,297.1499938964844,293.1499938964844,0.8630883693695068,-12538.8212890625,304.1477966308594,0.9990000128746032,1.0,0.7977116703987122,293.2021484375,297.1499938964844,293.1499938964844,0.0882114544510841,-2178.85205078125,304.1573791503906,0.538173496723175,0.1378569602966308,0.1385140269994735,293.1729736328125,297.1499938964844,293.1499938964844,0.0137606486678123,-576.269287109375,302.91455078125,0.3458025753498077,0.050000000745058,0.0405255332589149,293.15069580078125,297.1499938964844,293.1499938964844,0.0563347749412059,-1577.04296875,304.15338134765625,0.4759614467620849,0.0977016240358352,0.1002864614129066,293.4065856933594,297.1499938964844,293.1499938964844,0.0031190232839435,-1181.4560546875,294.9343566894531,0.3458025753498077,0.050000000745058,0.2602715492248535,291.1715393066406,291.1499938964844,270.771728515625,270.27032470703125,283.9156799316406,294.279296875,291.171142578125,1.0,0.450477123260498,0.9557497501373292,0.9557497501373292,1.0,1.0,-1.60504412651062,0.7082110643386841,0.8968331217765808,0.3354219496250152,0.0,0.0,0.4830928146839142,205.80751037597656,211.0,-6.649139881134033,-11741.9189453125,796.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,306.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.640625,18000.0,0.0,0.0,0.2679397761821747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255358874797821,0.4255410730838775,-5.190453521208838e-06,0.0,0.0002719248295761,0.0,0.0,22.819957733154297,0.0,0.0,0.0,0.3452777564525604,4.0,0.0,1.0
290580,293.0841979980469,297.1499938964844,293.1499938964844,0.8679583072662354,-12600.265625,304.1404113769531,0.9990000128746032,1.0,0.8017584085464478,293.2069702148437,297.1499938964844,293.1499938964844,0.0865962356328964,-2147.282958984375,304.1575927734375,0.5337573289871216,0.1355590373277664,0.1364506036043167,293.1805419921875,297.1499938964844,293.1499938964844,0.013721271418035,-575.8474731445312,302.8851318359375,0.3450236916542053,0.050000000745058,0.0405814573168754,293.15692138671875,297.1499938964844,293.1499938964844,0.0554079934954643,-1560.572998046875,304.15380859375,0.4726386964321136,0.0964258685708046,0.0991966128349304,293.4127197265625,297.1499938964844,293.1499938964844,0.003034686204046,-1150.0325927734375,294.82476806640625,0.3450236916542053,0.050000000745058,0.26063072681427,291.1662902832031,291.1499938964844,270.7926025390625,270.2852783203125,283.932861328125,294.2944030761719,291.1658935546875,1.0,0.4520753622055053,0.9548504948616028,0.9548504948616028,1.0,1.0,-1.6066147089004517,0.708930253982544,0.8976844549179077,0.335761159658432,0.0,0.0,0.4812735915184021,207.7547912597656,214.0,-7.131160736083984,-11716.7548828125,803.4389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.013671875,18000.0,0.0,0.0,0.2660673856735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223866760730743,0.4223918318748474,-5.172981673240429e-06,0.0,0.0002700245822779,0.0,0.0,22.54320907592773,0.0,0.0,0.0,0.3442615270614624,4.0,0.0,1.0
290640,293.0841979980469,297.1499938964844,293.1499938964844,0.8679583072662354,-12600.265625,304.1404113769531,0.9990000128746032,1.0,0.8017584085464478,293.2069702148437,297.1499938964844,293.1499938964844,0.0865962356328964,-2147.282958984375,304.1575927734375,0.5337573289871216,0.1355590373277664,0.1364506036043167,293.1805419921875,297.1499938964844,293.1499938964844,0.013721271418035,-575.8474731445312,302.8851318359375,0.3450236916542053,0.050000000745058,0.0405814573168754,293.15692138671875,297.1499938964844,293.1499938964844,0.0554079934954643,-1560.572998046875,304.15380859375,0.4726386964321136,0.0964258685708046,0.0991966128349304,293.4127197265625,297.1499938964844,293.1499938964844,0.003034686204046,-1150.0325927734375,294.82476806640625,0.3450236916542053,0.050000000745058,0.26063072681427,291.1662902832031,291.1499938964844,270.7926025390625,270.2852783203125,283.932861328125,294.2944030761719,291.1658935546875,1.0,0.4520753622055053,0.9548504948616028,0.9548504948616028,1.0,1.0,-1.6066147089004517,0.708930253982544,0.8976844549179077,0.335761159658432,0.0,0.0,0.4812735915184021,207.7547912597656,214.0,-7.131160736083984,-11716.7548828125,803.4389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.013671875,18000.0,0.0,0.0,0.2660673856735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223866760730743,0.4223918318748474,-5.172981673240429e-06,0.0,0.0002700245822779,0.0,0.0,22.54320907592773,0.0,0.0,0.0,0.3442615270614624,4.0,0.0,1.0
290700,293.09088134765625,297.1499938964844,293.1499938964844,0.8708420991897583,-12635.8212890625,304.1369323730469,0.9990000128746032,1.0,0.8040847778320312,293.2094116210937,297.1499938964844,293.1499938964844,0.0857522785663604,-2130.797119140625,304.1577453613281,0.531410276889801,0.1343588531017303,0.1353758722543716,293.1844482421875,297.1499938964844,293.1499938964844,0.013700433075428,-575.6260375976562,302.8691101074219,0.3445796370506286,0.050000000745058,0.0406137369573116,293.1600341796875,297.1499938964844,293.1499938964844,0.054894246160984,-1551.463134765625,304.154052734375,0.4706704616546631,0.095724806189537,0.0985970944166183,293.4158630371094,297.1499938964844,293.1499938964844,0.0029919424559921,-1134.07275390625,294.76904296875,0.3445796370506286,0.050000000745058,0.2608380317687988,291.1637878417969,291.1499938964844,270.802978515625,270.29266357421875,283.9417419433594,294.302734375,291.1634216308594,1.0,0.4530068039894104,0.954400897026062,0.954400897026062,1.0,1.0,-1.607685089111328,0.7094237804412842,0.8982612490653992,0.3360071778297424,0.0,0.0,0.4806106686592102,208.882080078125,214.0,-7.037978649139404,-11706.3505859375,807.3736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417175292969,306.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.2651646137237549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4212113618850708,0.4212165176868438,-5.166331447981065e-06,0.0,0.0002691083645913,0.0,0.0,22.439916610717773,0.0,0.0,0.0,0.3438804447650909,4.0,0.0,1.0
290760,293.0978698730469,297.1499938964844,293.1499938964844,0.8739584684371948,-12673.775390625,304.1336669921875,0.9990000128746032,1.0,0.8065586090087891,293.2118530273437,297.1499938964844,293.1499938964844,0.0848836153745651,-2113.838623046875,304.1579284667969,0.5289903283119202,0.1331257969141006,0.1342726498842239,293.1884155273437,297.1499938964844,293.1499938964844,0.0136784287169575,-575.3860473632812,302.85223388671875,0.3441103994846344,0.050000000745058,0.0406481623649597,293.16314697265625,297.1499938964844,293.1499938964844,0.0543469451367855,-1541.77490234375,304.154296875,0.468475341796875,0.0949833840131759,0.0979618728160858,293.4190368652344,297.1499938964844,293.1499938964844,0.0029487903229892,-1117.937255859375,294.7127685546875,0.3441103994846344,0.050000000745058,0.2610591351985931,291.161376953125,291.1499938964844,270.81329345703125,270.3000183105469,283.9507751464844,294.3114318847656,291.1610412597656,1.0,0.4540007412433624,0.9539179801940918,0.9539179801940918,1.0,1.0,-1.6088745594024658,0.7099720239639282,0.8989025354385376,0.3362842202186584,0.0,0.0,0.4800947904586792,210.08544921875,217.0,-6.81439733505249,-11696.9072265625,811.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489196777344,306.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.390625,18000.0,0.0,0.0,0.264300525188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202730059623718,0.4202781617641449,-5.160919499758165e-06,0.0,0.0002682314370758,0.0,0.0,22.357255935668945,0.0,0.0,0.0,0.3435748219490051,4.0,0.0,1.0
290820,293.1126708984375,297.1499938964844,293.1499938964844,0.8807475566864014,-12755.17578125,304.1278381347656,0.9990000128746032,1.0,0.8118388652801514,293.2167358398437,297.1499938964844,293.1499938964844,0.0830711871385574,-2078.501220703125,304.1582946777344,0.5239754319190979,0.1305642575025558,0.1319813877344131,293.196533203125,297.1499938964844,293.1499938964844,0.0136301070451736,-574.8275146484375,302.81597900390625,0.3431188762187958,0.050000000745058,0.0407219938933849,293.1694030761719,297.1499938964844,293.1499938964844,0.0531517975032329,-1520.6787109375,304.15484619140625,0.4632845222949981,0.0933837443590164,0.0965860113501548,293.4254455566406,297.1499938964844,293.1499938964844,0.0028610345907509,-1085.052978515625,294.5985412597656,0.3431188762187958,0.050000000745058,0.2615333199501037,291.15704345703125,291.1499938964844,270.8337707519531,270.3144836425781,283.9690856933594,294.3295288085937,291.1567687988281,1.0,0.4561244249343872,0.952952206134796,0.952952206134796,1.0,1.0,-1.611469030380249,0.7111691236495972,0.9002999663352966,0.3368971645832062,0.0,0.0,0.4794577062129974,212.6674652099609,205.0,-6.119947910308838,-11680.1044921875,820.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466613769531,306.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.900390625,18000.0,0.0,0.0,0.2627258896827698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419034481048584,0.4190396070480346,-5.1534220801841e-06,0.0,0.0002666333748493,0.0,0.0,22.247068405151367,0.0,0.0,0.0,0.3431663811206817,4.0,0.0,1.0
290880,293.1126708984375,297.1499938964844,293.1499938964844,0.8807475566864014,-12755.17578125,304.1278381347656,0.9990000128746032,1.0,0.8118388652801514,293.2167358398437,297.1499938964844,293.1499938964844,0.0830711871385574,-2078.501220703125,304.1582946777344,0.5239754319190979,0.1305642575025558,0.1319813877344131,293.196533203125,297.1499938964844,293.1499938964844,0.0136301070451736,-574.8275146484375,302.81597900390625,0.3431188762187958,0.050000000745058,0.0407219938933849,293.1694030761719,297.1499938964844,293.1499938964844,0.0531517975032329,-1520.6787109375,304.15484619140625,0.4632845222949981,0.0933837443590164,0.0965860113501548,293.4254455566406,297.1499938964844,293.1499938964844,0.0028610345907509,-1085.052978515625,294.5985412597656,0.3431188762187958,0.050000000745058,0.2615333199501037,291.15704345703125,291.1499938964844,270.8337707519531,270.3144836425781,283.9690856933594,294.3295288085937,291.1567687988281,1.0,0.4561244249343872,0.952952206134796,0.952952206134796,1.0,1.0,-1.611469030380249,0.7111691236495972,0.9002999663352966,0.3368971645832062,0.0,0.0,0.4794577062129974,212.6674652099609,205.0,-6.119947910308838,-11680.1044921875,820.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466613769531,306.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.900390625,18000.0,0.0,0.0,0.2627258896827698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419034481048584,0.4190396070480346,-5.1534220801841e-06,0.0,0.0002666333748493,0.0,0.0,22.247068405151367,0.0,0.0,0.0,0.3431663811206817,4.0,0.0,1.0
290940,293.12213134765625,297.1499938964844,293.1499938964844,0.8770387172698975,-12700.279296875,304.1419372558594,0.9990000128746032,1.0,0.8078545331954956,293.2211303710937,297.1499938964844,293.1499938964844,0.0809894725680351,-2037.8345947265625,304.1590270996094,0.5209960341453552,0.1279840171337127,0.1294560134410858,293.2042236328125,297.1499938964844,293.1499938964844,0.0134955616667866,-571.929443359375,302.7792053222656,0.3438660204410553,0.050000000745058,0.0406662672758102,293.1750793457031,297.1499938964844,293.1499938964844,0.0516596250236034,-1494.3021240234375,304.1557312011719,0.4600264430046081,0.091741070151329,0.0949511900544166,293.4317321777344,297.1499938964844,293.1499938964844,0.0027629092801362,-1047.7764892578125,294.489990234375,0.3438660204410553,0.050000000745058,0.2611753940582275,291.1627502441406,291.1499938964844,270.85400390625,270.32867431640625,283.9862976074219,294.335693359375,291.16375732421875,1.0,0.4532205164432525,0.9519863724708556,0.9519863724708556,1.0,1.0,-1.6012046337127686,0.7062745094299316,0.8949301242828369,0.3342174589633941,0.0,0.0,0.477622240781784,210.55499267578125,208.0,8.113296508789062,-11615.2197265625,806.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5308532714844,306.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.556640625,18000.0,0.0,0.0,0.261328786611557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173443913459778,0.4173495471477508,-5.147187039256096e-06,0.0,0.0002652154944371,0.0,0.0,22.11232185363769,0.0,0.0,0.0,0.3426394462585449,4.0,0.0,1.0
291000,293.12213134765625,297.1499938964844,293.1499938964844,0.8770387172698975,-12700.279296875,304.1419372558594,0.9990000128746032,1.0,0.8078545331954956,293.2211303710937,297.1499938964844,293.1499938964844,0.0809894725680351,-2037.8345947265625,304.1590270996094,0.5209960341453552,0.1279840171337127,0.1294560134410858,293.2042236328125,297.1499938964844,293.1499938964844,0.0134955616667866,-571.929443359375,302.7792053222656,0.3438660204410553,0.050000000745058,0.0406662672758102,293.1750793457031,297.1499938964844,293.1499938964844,0.0516596250236034,-1494.3021240234375,304.1557312011719,0.4600264430046081,0.091741070151329,0.0949511900544166,293.4317321777344,297.1499938964844,293.1499938964844,0.0027629092801362,-1047.7764892578125,294.489990234375,0.3438660204410553,0.050000000745058,0.2611753940582275,291.1627502441406,291.1499938964844,270.85400390625,270.32867431640625,283.9862976074219,294.335693359375,291.16375732421875,1.0,0.4532205164432525,0.9519863724708556,0.9519863724708556,1.0,1.0,-1.6012046337127686,0.7062745094299316,0.8949301242828369,0.3342174589633941,0.0,0.0,0.477622240781784,210.55499267578125,208.0,8.113296508789062,-11615.2197265625,806.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5308532714844,306.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.556640625,18000.0,0.0,0.0,0.261328786611557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173443913459778,0.4173495471477508,-5.147187039256096e-06,0.0,0.0002652154944371,0.0,0.0,22.11232185363769,0.0,0.0,0.0,0.3426394462585449,4.0,0.0,1.0
291060,293.127197265625,297.1499938964844,293.1499938964844,0.8758537173271179,-12683.2392578125,304.1462097167969,0.9990000128746032,1.0,0.8066762089729309,293.2248840332031,297.1499938964844,293.1499938964844,0.0789913088083267,-1999.0537109375,304.1593322753906,0.5174269676208496,0.1254186928272247,0.1270148903131485,293.2111511230469,297.1499938964844,293.1499938964844,0.0133856358006596,-569.6965942382812,302.7416687011719,0.3440885841846466,0.050000000745058,0.040649875998497,293.17999267578125,297.1499938964844,293.1499938964844,0.0502426326274871,-1469.4658203125,304.1561584472656,0.4560316205024719,0.0901037082076072,0.0933887735009193,293.43768310546875,297.1499938964844,293.1499938964844,0.0026644717436283,-1010.4967651367188,294.37823486328125,0.3440885841846466,0.050000000745058,0.2610701322555542,291.1658630371094,291.1499938964844,270.8739318847656,270.3425598144531,283.9977111816406,294.3348999023437,291.16552734375,1.0,0.4524036645889282,0.9510608315467834,0.9510608315467834,1.0,1.0,-1.594830870628357,0.7032617926597595,0.8915691375732422,0.3324187099933624,0.0,0.0,0.4750443994998932,209.8636016845703,211.0,1.2635257244110107,-11534.3642578125,799.8471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229797363281,306.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.478515625,18000.0,0.0,0.0,0.2599028050899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131037294864654,0.4131088852882385,-5.129051260155393e-06,0.0,0.0002637683064676,0.0,0.0,21.76687812805176,0.0,0.0,0.0,0.3413822054862976,4.0,0.0,1.0
291120,293.127197265625,297.1499938964844,293.1499938964844,0.8758537173271179,-12683.2392578125,304.1462097167969,0.9990000128746032,1.0,0.8066762089729309,293.2248840332031,297.1499938964844,293.1499938964844,0.0789913088083267,-1999.0537109375,304.1593322753906,0.5174269676208496,0.1254186928272247,0.1270148903131485,293.2111511230469,297.1499938964844,293.1499938964844,0.0133856358006596,-569.6965942382812,302.7416687011719,0.3440885841846466,0.050000000745058,0.040649875998497,293.17999267578125,297.1499938964844,293.1499938964844,0.0502426326274871,-1469.4658203125,304.1561584472656,0.4560316205024719,0.0901037082076072,0.0933887735009193,293.43768310546875,297.1499938964844,293.1499938964844,0.0026644717436283,-1010.4967651367188,294.37823486328125,0.3440885841846466,0.050000000745058,0.2610701322555542,291.1658630371094,291.1499938964844,270.8739318847656,270.3425598144531,283.9977111816406,294.3348999023437,291.16552734375,1.0,0.4524036645889282,0.9510608315467834,0.9510608315467834,1.0,1.0,-1.594830870628357,0.7032617926597595,0.8915691375732422,0.3324187099933624,0.0,0.0,0.4750443994998932,209.8636016845703,211.0,1.2635257244110107,-11534.3642578125,799.8471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229797363281,306.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.478515625,18000.0,0.0,0.0,0.2599028050899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131037294864654,0.4131088852882385,-5.129051260155393e-06,0.0,0.0002637683064676,0.0,0.0,21.76687812805176,0.0,0.0,0.0,0.3413822054862976,4.0,0.0,1.0
291180,293.1353454589844,297.1499938964844,293.1499938964844,0.8778050541877747,-12707.0146484375,304.1441345214844,0.9990000128746032,1.0,0.8081655502319336,293.22857666015625,297.1499938964844,293.1499938964844,0.0770139917731285,-1960.929443359375,304.1595153808594,0.5132042169570923,0.1227772682905197,0.1245670840144157,293.21795654296875,297.1499938964844,293.1499938964844,0.0132975401356816,-568.1022338867188,302.7012634277344,0.3438077270984649,0.050000000745058,0.0406706780195236,293.184814453125,297.1499938964844,293.1499938964844,0.0488276183605194,-1444.851806640625,304.1564636230469,0.4511387944221496,0.0883709788322448,0.0918048918247222,293.44342041015625,297.1499938964844,293.1499938964844,0.0025692908093333,-974.59814453125,294.2607421875,0.3438077270984649,0.050000000745058,0.2612037360668182,291.1632385253906,291.1499938964844,270.8935241699219,270.3561096191406,284.01080322265625,294.3399658203125,291.1630249023437,1.0,0.4526789784431457,0.9501352906227112,0.9501352906227112,1.0,1.0,-1.5919625759124756,0.7018864750862122,0.8900761604309082,0.3315910696983337,0.0,0.0,0.4734736382961273,210.51885986328125,214.0,-2.0232410430908203,-11485.53125,799.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,306.8309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.2584891021251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410586416721344,0.4105915427207947,-5.115187832416268e-06,0.0,0.0002623335749376,0.0,0.0,21.55171585083008,0.0,0.0,0.0,0.3405674695968628,4.0,0.0,1.0
291240,293.1353454589844,297.1499938964844,293.1499938964844,0.8778050541877747,-12707.0146484375,304.1441345214844,0.9990000128746032,1.0,0.8081655502319336,293.22857666015625,297.1499938964844,293.1499938964844,0.0770139917731285,-1960.929443359375,304.1595153808594,0.5132042169570923,0.1227772682905197,0.1245670840144157,293.21795654296875,297.1499938964844,293.1499938964844,0.0132975401356816,-568.1022338867188,302.7012634277344,0.3438077270984649,0.050000000745058,0.0406706780195236,293.184814453125,297.1499938964844,293.1499938964844,0.0488276183605194,-1444.851806640625,304.1564636230469,0.4511387944221496,0.0883709788322448,0.0918048918247222,293.44342041015625,297.1499938964844,293.1499938964844,0.0025692908093333,-974.59814453125,294.2607421875,0.3438077270984649,0.050000000745058,0.2612037360668182,291.1632385253906,291.1499938964844,270.8935241699219,270.3561096191406,284.01080322265625,294.3399658203125,291.1630249023437,1.0,0.4526789784431457,0.9501352906227112,0.9501352906227112,1.0,1.0,-1.5919625759124756,0.7018864750862122,0.8900761604309082,0.3315910696983337,0.0,0.0,0.4734736382961273,210.51885986328125,214.0,-2.0232410430908203,-11485.53125,799.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,306.8309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.2584891021251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410586416721344,0.4105915427207947,-5.115187832416268e-06,0.0,0.0002623335749376,0.0,0.0,21.55171585083008,0.0,0.0,0.0,0.3405674695968628,4.0,0.0,1.0
291300,293.140380859375,297.1499938964844,293.1499938964844,0.8795382380485535,-12728.3447265625,304.1420593261719,0.9990000128746032,0.9996705651283264,0.809548556804657,293.2304077148437,297.1499938964844,293.1499938964844,0.0760061219334602,-1941.57421875,304.1596069335937,0.5109210014343262,0.1214179396629333,0.1233207136392593,293.2214660644531,297.1499938964844,293.1499938964844,0.0132563142105937,-567.3934936523438,302.679931640625,0.3435478210449219,0.050000000745058,0.0406900160014629,293.1872253417969,297.1499938964844,293.1499938964844,0.0480917878448963,-1432.1002197265625,304.1566467285156,0.4484300911426544,0.0874564498662948,0.0909818187355995,293.4462585449219,297.1499938964844,293.1499938964844,0.0025217982474714,-956.6868896484376,294.2010498046875,0.3435478210449219,0.050000000745058,0.2613279223442077,291.1615600585937,291.1499938964844,270.9031677246094,270.3627319335937,284.0179138183594,294.34423828125,291.1612854003906,1.0,0.4531144797801971,0.949672520160675,0.949672520160675,1.0,1.0,-1.5913103818893433,0.7015661001205444,0.8897442817687988,0.3313861489295959,0.0,0.0,0.4728690981864929,211.16848754882807,214.0,-3.445338249206543,-11464.8505859375,800.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5108337402344,306.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.50390625,18000.0,0.0,0.0,0.2578168213367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095252752304077,0.409530371427536,-5.109567155159311e-06,0.0,0.0002616512938402,0.0,0.0,21.46220588684082,0.0,0.0,0.0,0.3402320444583893,4.0,0.0,1.0
291360,293.1458740234375,297.1499938964844,293.1499938964844,0.8816701769828796,-12754.447265625,304.1396179199219,0.9990000128746032,0.9987094402313232,0.8112470507621765,293.2322998046875,297.1499938964844,293.1499938964844,0.0749808400869369,-1921.9390869140625,304.15972900390625,0.508550226688385,0.1200316920876503,0.1220553442835807,293.2250061035156,297.1499938964844,293.1499938964844,0.0132158612832427,-566.7139892578125,302.6578369140625,0.3432299196720123,0.050000000745058,0.0407138057053089,293.18963623046875,297.1499938964844,293.1499938964844,0.0473323874175548,-1418.9697265625,304.15679931640625,0.4455822110176086,0.0865086838603019,0.0901337563991546,293.4490966796875,297.1499938964844,293.1499938964844,0.0024740300141274,-938.6673583984376,294.1406555175781,0.3432299196720123,0.050000000745058,0.2614807188510895,291.1596984863281,291.1499938964844,270.9127502441406,270.3692932128906,284.0253295898437,294.3493957519531,291.159423828125,1.0,0.4536951780319214,0.94923198223114,0.94923198223114,1.0,1.0,-1.5910238027572632,0.7014181017875671,0.889605700969696,0.3312799632549286,0.0,0.0,0.4724108278751373,211.97802734375,202.0,-4.21264123916626,-11447.484375,802.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50347900390625,306.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.263671875,18000.0,0.0,0.0,0.257176011800766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087032079696655,0.4087083041667938,-5.104953743284568e-06,0.0,0.0002610009687487,0.0,0.0,21.39204406738281,0.0,0.0,0.0,0.3399674892425537,4.0,0.0,1.0
291420,293.152099609375,297.1499938964844,293.1499938964844,0.8758088946342468,-12675.9150390625,304.1533203125,0.9990000128746032,0.997529149055481,0.805802047252655,293.2355651855469,297.1499938964844,293.1499938964844,0.0726974382996559,-1878.232666015625,304.1603088378906,0.5055855512619019,0.1172781735658645,0.119335651397705,293.231689453125,297.1499938964844,293.1499938964844,0.0130591541528701,-563.191162109375,302.61407470703125,0.3442544639110565,0.050000000745058,0.0406377725303173,293.19403076171875,297.1499938964844,293.1499938964844,0.0455665849149227,-1388.3787841796875,304.1575012207031,0.4420312345027923,0.0846149399876594,0.0882311761379242,293.4545593261719,297.1499938964844,293.1499938964844,0.0023708108346909,-899.3461303710938,294.0265808105469,0.3442544639110565,0.050000000745058,0.2609924077987671,291.1656494140625,291.1499938964844,270.9315795898437,270.382080078125,284.0393981933594,294.3490295410156,291.16668701171875,1.0,0.450038731098175,0.9483509659767152,0.9483509659767152,1.0,1.0,-1.578269600868225,0.6953608393669128,0.8829087018966675,0.3279591500759125,0.0,0.0,0.4701679944992065,209.1240081787109,205.0,8.894242286682129,-11369.8095703125,784.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48785400390625,306.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.50390625,18000.0,0.0,0.0,0.2559520602226257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064458310604095,0.4064509272575378,-5.096209861221723e-06,0.0,0.0002597588172648,0.0,0.0,21.214508056640625,0.0,0.0,0.0,0.3392698764801025,4.0,0.0,1.0
291480,293.152099609375,297.1499938964844,293.1499938964844,0.8758088946342468,-12675.9150390625,304.1533203125,0.9990000128746032,0.997529149055481,0.805802047252655,293.2355651855469,297.1499938964844,293.1499938964844,0.0726974382996559,-1878.232666015625,304.1603088378906,0.5055855512619019,0.1172781735658645,0.119335651397705,293.231689453125,297.1499938964844,293.1499938964844,0.0130591541528701,-563.191162109375,302.61407470703125,0.3442544639110565,0.050000000745058,0.0406377725303173,293.19403076171875,297.1499938964844,293.1499938964844,0.0455665849149227,-1388.3787841796875,304.1575012207031,0.4420312345027923,0.0846149399876594,0.0882311761379242,293.4545593261719,297.1499938964844,293.1499938964844,0.0023708108346909,-899.3461303710938,294.0265808105469,0.3442544639110565,0.050000000745058,0.2609924077987671,291.1656494140625,291.1499938964844,270.9315795898437,270.382080078125,284.0393981933594,294.3490295410156,291.16668701171875,1.0,0.450038731098175,0.9483509659767152,0.9483509659767152,1.0,1.0,-1.578269600868225,0.6953608393669128,0.8829087018966675,0.3279591500759125,0.0,0.0,0.4701679944992065,209.1240081787109,205.0,8.894242286682129,-11369.8095703125,784.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48785400390625,306.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.50390625,18000.0,0.0,0.0,0.2559520602226257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064458310604095,0.4064509272575378,-5.096209861221723e-06,0.0,0.0002597588172648,0.0,0.0,21.214508056640625,0.0,0.0,0.0,0.3392698764801025,4.0,0.0,1.0
291540,293.1547241210937,297.1499938964844,293.1499938964844,0.873029887676239,-12642.181640625,304.1564636230469,0.9990000128746032,0.9969571828842164,0.8036472797393799,293.23834228515625,297.1499938964844,293.1499938964844,0.0705057382583618,-1836.674072265625,304.1605224609375,0.5020048022270203,0.114548847079277,0.1167184561491012,293.2377319335937,297.1499938964844,293.1499938964844,0.0129301249980926,-560.4223022460938,302.5695495605469,0.3446640372276306,0.050000000745058,0.0406078621745109,293.1977844238281,297.1499938964844,293.1499938964844,0.0438942834734916,-1359.5989990234375,304.15777587890625,0.4377597272396087,0.0827357023954391,0.0864190831780433,293.4597473144531,297.1499938964844,293.1499938964844,0.0022673548664897,-860.0577392578125,293.9093322753906,0.3446640372276306,0.050000000745058,0.260800302028656,291.16900634765625,291.1499938964844,270.95001220703125,270.3944091796875,284.0482177734375,294.3431701660156,291.1686096191406,1.0,0.4487062692642212,0.9474698901176452,0.9474698901176452,1.0,1.0,-1.5700918436050415,0.6915034651756287,0.8785883784294128,0.3257027566432953,0.0,0.0,0.4671569466590881,207.9366912841797,208.0,1.559370517730713,-11280.3125,775.2981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48699951171875,306.7757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.23046875,18000.0,0.0,0.0,0.2546157240867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016711413860321,0.4016762375831604,-5.07620688949828e-06,0.0,0.0002584026078693,0.0,0.0,20.83616065979004,0.0,0.0,0.0,0.3378605246543884,4.0,0.0,1.0
291600,293.1547241210937,297.1499938964844,293.1499938964844,0.873029887676239,-12642.181640625,304.1564636230469,0.9990000128746032,0.9969571828842164,0.8036472797393799,293.23834228515625,297.1499938964844,293.1499938964844,0.0705057382583618,-1836.674072265625,304.1605224609375,0.5020048022270203,0.114548847079277,0.1167184561491012,293.2377319335937,297.1499938964844,293.1499938964844,0.0129301249980926,-560.4223022460938,302.5695495605469,0.3446640372276306,0.050000000745058,0.0406078621745109,293.1977844238281,297.1499938964844,293.1499938964844,0.0438942834734916,-1359.5989990234375,304.15777587890625,0.4377597272396087,0.0827357023954391,0.0864190831780433,293.4597473144531,297.1499938964844,293.1499938964844,0.0022673548664897,-860.0577392578125,293.9093322753906,0.3446640372276306,0.050000000745058,0.260800302028656,291.16900634765625,291.1499938964844,270.95001220703125,270.3944091796875,284.0482177734375,294.3431701660156,291.1686096191406,1.0,0.4487062692642212,0.9474698901176452,0.9474698901176452,1.0,1.0,-1.5700918436050415,0.6915034651756287,0.8785883784294128,0.3257027566432953,0.0,0.0,0.4671569466590881,207.9366912841797,208.0,1.559370517730713,-11280.3125,775.2981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48699951171875,306.7757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.23046875,18000.0,0.0,0.0,0.2546157240867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016711413860321,0.4016762375831604,-5.07620688949828e-06,0.0,0.0002584026078693,0.0,0.0,20.83616065979004,0.0,0.0,0.0,0.3378605246543884,4.0,0.0,1.0
